time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019200,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,279.9376525878906,279.41485595703125,282.4757080078125,280.9316101074219,289.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.22324589294054e-12,-5.436331488142923e-18,2.223251313951402e-12,-2.638158571807714e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.665510980179533e-05,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5146789550781,285.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019260,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.9223022460937,279.3998107910156,282.4757080078125,280.9316101074219,289.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,5.2961549954488873e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5153503417969,285.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019320,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.9223022460937,279.3998107910156,282.4757080078125,280.9316101074219,289.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,5.2961549954488873e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5153503417969,285.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019380,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.9081420898437,279.3859558105469,282.4757080078125,280.9316101074219,289.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.951986556989141e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5160217285156,285.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019440,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.9081420898437,279.3859558105469,282.4757080078125,280.9316101074219,289.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.951986556989141e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5160217285156,285.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019500,297.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.90155029296875,279.3794860839844,282.4757080078125,280.9316101074219,289.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.7761277528479695e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.516357421875,285.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019560,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.89532470703125,279.37335205078125,282.4757080078125,280.9316101074219,289.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.6222594392020255e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5166931152344,285.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019620,297.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8838806152344,279.3621520996094,282.4757080078125,280.9316101074219,289.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.323968460084871e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5173645019531,285.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019680,297.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8838806152344,279.3621520996094,282.4757080078125,280.9316101074219,289.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.323968460084871e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5173645019531,285.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019740,297.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8739318847656,279.3523864746094,282.4757080078125,280.9316101074219,289.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.0449624066241086e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5180358886719,285.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019800,297.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8739318847656,279.3523864746094,282.4757080078125,280.9316101074219,289.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.0449624066241086e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5180358886719,285.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019860,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8655700683594,279.3442077636719,282.4757080078125,280.9316101074219,289.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.783868305617944e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5187072753906,285.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019920,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8655700683594,279.3442077636719,282.4757080078125,280.9316101074219,289.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.783868305617944e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5187072753906,285.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019980,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.85888671875,279.3376770019531,282.4757080078125,280.9316101074219,289.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.539415411069058e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5193786621094,285.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020040,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.85888671875,279.3376770019531,282.4757080078125,280.9316101074219,289.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.539415411069058e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5193786621094,285.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020100,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,279.8562316894531,279.3350524902344,282.4757080078125,280.9316101074219,289.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,3.199080757243511e-12,-9.518969496133628e-18,-3.199071216264393e-12,2.672849571880298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.424939495744184e-05,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.51971435546875,285.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020160,297.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8540344238281,279.3328857421875,282.4757080078125,280.9316101074219,289.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649044572205e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.314147761557251e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5200500488281,285.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020220,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8510131835937,279.3299560546875,282.4757080078125,280.9316101074219,289.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649044572205e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.0990788218332455e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5207214355469,285.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020280,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8510131835937,279.3299560546875,282.4757080078125,280.9316101074219,289.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649044572205e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.0990788218332455e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5207214355469,285.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020340,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8500061035156,279.3289489746094,282.4757080078125,280.9316101074219,289.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.8978804039070383e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5213928222656,285.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020400,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8500061035156,279.3289489746094,282.4757080078125,280.9316101074219,289.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.8978804039070383e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5213928222656,285.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020460,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.85107421875,279.3291015625,282.4757080078125,280.9316101074219,289.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.709518048504833e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5220642089844,285.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020520,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.85107421875,279.3291015625,282.4757080078125,280.9316101074219,289.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.709518048504833e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5220642089844,285.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020580,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.85418701171875,279.3295593261719,282.4757080078125,280.9316101074219,289.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.533124279580079e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5227355957031,285.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020640,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.85418701171875,279.3295593261719,282.4757080078125,280.9316101074219,289.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.533124279580079e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5227355957031,285.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020700,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8564758300781,279.3299255371094,282.4757080078125,280.9316101074219,289.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.0904013581457548e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5230712890625,285.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020760,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8592529296875,279.3303527832031,282.4757080078125,280.9316101074219,289.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.076565397146624e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5234069824219,285.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020820,297.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8661804199219,279.3314514160156,282.4757080078125,280.9316101074219,289.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.0313575078034773e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5240783691406,285.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020880,297.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8661804199219,279.3314514160156,282.4757080078125,280.9316101074219,289.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.0313575078034773e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5240783691406,285.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020940,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,279.8748474121094,279.3329162597656,282.4757080078125,280.9316101074219,289.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.22324589294054e-12,-5.436328593010779e-18,2.223251313951402e-12,-2.638158571807714e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.955720108526293e-05,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.52471923828125,285.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021000,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,279.8748474121094,279.3329162597656,282.4757080078125,280.9316101074219,289.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.22324589294054e-12,-5.436328593010779e-18,2.223251313951402e-12,-2.638158571807714e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.955720108526293e-05,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.52471923828125,285.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021060,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8851318359375,279.3347473144531,282.4757080078125,280.9316101074219,289.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.863921897893306e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.525390625,285.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021120,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.8851318359375,279.3347473144531,282.4757080078125,280.9316101074219,289.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.863921897893306e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.525390625,285.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021180,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.89697265625,279.3369140625,282.4757080078125,280.9316101074219,289.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.7648391803959385e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.52606201171875,285.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021240,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.89697265625,279.3369140625,282.4757080078125,280.9316101074219,289.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477648217391591e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.7648391803959385e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.52606201171875,285.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021300,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,279.9034118652344,279.338134765625,282.4757080078125,280.9316101074219,289.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096060851045423e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,1.714396057650447e-05,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5263977050781,285.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021360,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.91021728515625,279.3394470214844,282.4757080078125,280.9316101074219,289.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,3.143423455559402e-12,-1.013738212978746e-17,-3.143413264058981e-12,4.354326361283301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6643378330627456e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5267333984375,285.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021420,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,279.9248046875,279.34234619140625,282.4757080078125,280.9316101074219,289.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096062505406648e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,1.5652984075131826e-05,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.52740478515625,285.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021480,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,279.9248046875,279.34234619140625,282.4757080078125,280.9316101074219,289.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096062505406648e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,1.5652984075131826e-05,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.52740478515625,285.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021540,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.9405822753906,279.3456420898437,282.4757080078125,280.9316101074219,289.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.4694219316879751e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.528076171875,285.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021600,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.9405822753906,279.3456420898437,282.4757080078125,280.9316101074219,289.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.4694219316879751e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.528076171875,285.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
