time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021660,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.9574890136719,279.3493347167969,282.4757080078125,280.9316101074219,289.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.3777580534224398e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5287170410156,285.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021720,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.9574890136719,279.3493347167969,282.4757080078125,280.9316101074219,289.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.3777580534224398e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5287170410156,285.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021780,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.97540283203125,279.3534240722656,282.4757080078125,280.9316101074219,289.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.2908762982988264e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5293884277344,285.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021840,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.97540283203125,279.3534240722656,282.4757080078125,280.9316101074219,289.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.2908762982988264e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5293884277344,285.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021900,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,279.9847106933594,279.3556213378906,282.4757080078125,280.9316101074219,289.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,3.199080757243511e-12,-9.518970323314239e-18,-3.199071216264393e-12,2.672849571880298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2496145245677326e-05,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5297241210937,285.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021960,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.99420166015625,279.3579406738281,282.4757080078125,280.9316101074219,289.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.2099445484636815e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5300598144531,285.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022020,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.0138244628906,279.36285400390625,282.4757080078125,280.9316101074219,289.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096063332587259e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,1.1329022527206687e-05,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5307312011719,285.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022080,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.0138244628906,279.36285400390625,282.4757080078125,280.9316101074219,289.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096063332587259e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,1.1329022527206687e-05,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5307312011719,285.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022140,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.0341186523437,279.36822509765625,282.4757080078125,280.9316101074219,289.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.0606783689581787e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5314025878906,285.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022200,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.0341186523437,279.36822509765625,282.4757080078125,280.9316101074219,289.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.0606783689581787e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5314025878906,285.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022260,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.05499267578125,279.3740539550781,282.4757080078125,280.9316101074219,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.930064152285922e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.53204345703125,285.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022320,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.05499267578125,279.3740539550781,282.4757080078125,280.9316101074219,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.930064152285922e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.53204345703125,285.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022380,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.07635498046875,279.3803405761719,282.4757080078125,280.9316101074219,289.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.296064490627032e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.53271484375,285.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022440,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.07635498046875,279.3803405761719,282.4757080078125,280.9316101074219,289.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.296064490627032e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.53271484375,285.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022500,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,280.0871887207031,279.3836669921875,282.4757080078125,280.9316101074219,289.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,3.199080757243511e-12,-9.518969496133628e-18,-3.199071216264393e-12,2.672849571880298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.999399142339826e-06,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5330505371094,285.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022560,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.0981140136719,279.3870849609375,282.4757080078125,280.9316101074219,289.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,8.71243446454173e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.53338623046875,285.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022620,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-5.116916005493133e-13,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-5.388369871822677e-13,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-3.979833227297365e-13,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-5.388364992912897e-13,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-2.5560055374324042e-12,290.34814453125,294.1499938964844,280.1201171875,279.39434814453125,282.4757080078125,280.9316101074219,289.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2789031946246485e-12,-6.054742053845224e-18,2.2789092661568144e-12,-9.566818908249286e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.156130206771195e-06,-0.0,-2.0267154052839512e-24,0.0,283.1505126953125,291.2200622558594,285.5340270996094,285.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022680,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-5.116916005493133e-13,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-5.388369871822677e-13,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-3.979833227297365e-13,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-5.388364992912897e-13,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-2.5560055374324042e-12,290.34814453125,294.1499938964844,280.1201171875,279.39434814453125,282.4757080078125,280.9316101074219,289.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2789031946246485e-12,-6.054742053845224e-18,2.2789092661568144e-12,-9.566818908249286e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.156130206771195e-06,-0.0,-2.0267154052839512e-24,0.0,283.1505126953125,291.2200622558594,285.5340270996094,285.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022740,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.1423034667969,279.402099609375,282.4757080078125,280.9316101074219,289.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096062505406648e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,7.636214832018595e-06,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5346984863281,285.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022800,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.1423034667969,279.402099609375,282.4757080078125,280.9316101074219,289.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096062505406648e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,7.636214832018595e-06,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5346984863281,285.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022860,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.1645202636719,279.4103698730469,282.4757080078125,280.9316101074219,289.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,7.150319561333163e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5353698730469,285.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022920,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.1645202636719,279.4103698730469,282.4757080078125,280.9316101074219,289.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,7.150319561333163e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5353698730469,285.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022980,297.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.18670654296875,279.419189453125,282.4757080078125,280.9316101074219,289.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.69669134367723e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5360412597656,285.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023040,297.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.18670654296875,279.419189453125,282.4757080078125,280.9316101074219,289.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.69669134367723e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5360412597656,285.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023100,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.19775390625,279.4237976074219,282.4757080078125,280.9316101074219,289.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.484371169790393e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5363464355469,285.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023160,297.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.2087707519531,279.4285583496094,282.4757080078125,280.9316101074219,289.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096064159767873e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,6.279497483774321e-06,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.53668212890625,285.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023220,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.23052978515625,279.4385070800781,282.4757080078125,280.9316101074219,289.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,5.882660843781196e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.537353515625,285.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023280,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.23052978515625,279.4385070800781,282.4757080078125,280.9316101074219,289.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,5.882660843781196e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.537353515625,285.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023340,297.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.251953125,279.4490661621094,282.4757080078125,280.9316101074219,289.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,5.5116242947406135e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5379943847656,285.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023400,297.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.251953125,279.4490661621094,282.4757080078125,280.9316101074219,289.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,5.5116242947406135e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5379943847656,285.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023460,297.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.2729187011719,279.4602355957031,282.4757080078125,280.9316101074219,289.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,5.164930371392984e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5386657714844,285.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023520,297.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.2729187011719,279.4602355957031,282.4757080078125,280.9316101074219,289.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,5.164930371392984e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5386657714844,285.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023580,297.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.2933044433594,279.4720458984375,282.4757080078125,280.9316101074219,289.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.840939709538361e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5393371582031,285.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023640,297.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.2933044433594,279.4720458984375,282.4757080078125,280.9316101074219,289.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.840939709538361e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5393371582031,285.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023700,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.3032531738281,279.4781799316406,282.4757080078125,280.9316101074219,289.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.689419256465044e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5396728515625,285.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023760,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-5.116916005493133e-13,297.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-5.388369871822677e-13,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-3.979833227297365e-13,297.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-5.388364992912897e-13,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-2.5560055374324042e-12,290.34814453125,294.1499938964844,280.3130187988281,279.4844970703125,282.4757080078125,280.9316101074219,289.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2789031946246485e-12,-6.054744535387061e-18,2.2789092661568144e-12,-9.566818908249286e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.543112936516991e-06,-0.0,-2.0267154052839512e-24,0.0,283.1505126953125,291.2200622558594,285.5399780273437,285.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023820,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.3319396972656,279.4976501464844,282.4757080078125,280.9316101074219,289.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096064986948487e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,4.259472916601226e-06,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5406494140625,285.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023880,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.3319396972656,279.4976501464844,282.4757080078125,280.9316101074219,289.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096064986948487e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,4.259472916601226e-06,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5406494140625,285.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023940,297.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.3500061035156,279.511474609375,282.4757080078125,280.9316101074219,289.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477653180475266e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.993731297669001e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.54132080078125,285.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024000,297.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.3500061035156,279.511474609375,282.4757080078125,280.9316101074219,289.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477653180475266e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.993731297669001e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.54132080078125,285.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024060,297.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.36749267578125,279.52667236328125,282.4757080078125,280.9316101074219,289.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.743246452359017e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5419616699219,285.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
