time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024120,297.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.36749267578125,279.52667236328125,282.4757080078125,280.9316101074219,289.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.743246452359017e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5419616699219,285.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024180,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.38482666015625,279.5437316894531,282.4757080078125,280.9316101074219,289.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.4991603570233565e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5426330566406,285.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024240,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.38482666015625,279.5437316894531,282.4757080078125,280.9316101074219,289.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.4991603570233565e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5426330566406,285.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024300,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.3934631347656,279.552978515625,282.4757080078125,280.9316101074219,289.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.3839601201179903e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5429382324219,285.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024360,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.4020690917969,279.5626220703125,282.4757080078125,280.9316101074219,289.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.2719933642511023e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.54327392578125,285.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024420,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.4192199707031,279.5832214355469,282.4757080078125,280.9316101074219,289.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.05482285511971e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5439453125,285.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024480,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.4192199707031,279.5832214355469,282.4757080078125,280.9316101074219,289.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.05482285511971e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5439453125,285.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024540,297.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.43634033203125,279.6054382324219,282.4757080078125,280.9316101074219,289.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.8520212254079524e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5445861816406,285.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024600,297.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.43634033203125,279.6054382324219,282.4757080078125,280.9316101074219,289.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.8520212254079524e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5445861816406,285.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024660,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.4534606933594,279.6291809082031,282.4757080078125,280.9316101074219,289.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.656141987245064e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5452575683594,285.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024720,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.4534606933594,279.6291809082031,282.4757080078125,280.9316101074219,289.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.656141987245064e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5452575683594,285.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024780,297.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.4706115722656,279.65435791015625,282.4757080078125,280.9316101074219,289.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.4042681161517976e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5458984375,285.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024840,297.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.4706115722656,279.65435791015625,282.4757080078125,280.9316101074219,289.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.4042681161517976e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5458984375,285.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024900,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,280.47918701171875,279.6674499511719,282.4757080078125,280.9316101074219,289.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,3.199080757243511e-12,-9.518971977675469e-18,-3.199071216264393e-12,2.672849571880298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.667827741082874e-06,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5462341308594,285.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024960,297.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.48779296875,279.6808776855469,282.4757080078125,280.9316101074219,289.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.22324589294054e-12,-5.4363323153235364e-18,2.223251313951402e-12,-2.638158571807714e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8681620304050737e-06,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.54656982421875,285.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025020,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,280.5050964355469,279.7086181640625,282.4757080078125,280.9316101074219,289.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,5.4357451699516e-13,-6.859238478869903e-18,-5.435676865214737e-13,-1.664131072526276e-12,0.0,0.0,0.0,0.0,60.0,4.565656865906931e-07,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5472106933594,285.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025080,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,280.5050964355469,279.7086181640625,282.4757080078125,280.9316101074219,289.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,5.4357451699516e-13,-6.859238478869903e-18,-5.435676865214737e-13,-1.664131072526276e-12,0.0,0.0,0.0,0.0,60.0,4.565656865906931e-07,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5472106933594,285.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025140,297.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.52252197265625,279.7375183105469,282.4757080078125,280.9316101074219,289.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.3391151014729985e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5478820800781,285.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025200,297.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.52252197265625,279.7375183105469,282.4757080078125,280.9316101074219,289.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.3391151014729985e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5478820800781,285.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025260,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.54010009765625,279.7674560546875,282.4757080078125,280.9316101074219,289.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.4821420109001338e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.54852294921875,285.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025320,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.54010009765625,279.7674560546875,282.4757080078125,280.9316101074219,289.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.4821420109001338e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.54852294921875,285.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025380,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.5578918457031,279.79833984375,282.4757080078125,280.9316101074219,289.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.5572419442833052e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5491943359375,285.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025440,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.5578918457031,279.79833984375,282.4757080078125,280.9316101074219,289.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.5572419442833052e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5491943359375,285.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025500,297.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.5668640136719,279.8140869140625,282.4757080078125,280.9316101074219,289.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.5435107343364507e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5495300292969,285.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025560,297.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.5758972167969,279.830078125,282.4757080078125,280.9316101074219,289.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.519737452326808e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5498352050781,285.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025620,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.5941772460937,279.8625793457031,282.4757080078125,280.9316101074219,289.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.4579360367861227e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5505065917969,285.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025680,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.5941772460937,279.8625793457031,282.4757080078125,280.9316101074219,289.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.4579360367861227e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5505065917969,285.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025740,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.6127624511719,279.8957214355469,282.4757080078125,280.9316101074219,289.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.38176585551264e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5511474609375,285.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025800,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.6127624511719,279.8957214355469,282.4757080078125,280.9316101074219,289.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.38176585551264e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5511474609375,285.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025860,297.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.63165283203125,279.9294738769531,282.4757080078125,280.9316101074219,289.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.293891159548366e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.55181884765625,285.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025920,297.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.63165283203125,279.9294738769531,282.4757080078125,280.9316101074219,289.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.293891159548366e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.55181884765625,285.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025980,297.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,280.65093994140625,279.9636535644531,282.4757080078125,280.9316101074219,289.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,3.199080757243511e-12,-9.518971150494853e-18,-3.199071216264393e-12,2.672849571880298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2055155593770903e-06,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5524597167969,285.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026040,297.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,280.65093994140625,279.9636535644531,282.4757080078125,280.9316101074219,289.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,3.199080757243511e-12,-9.518971150494853e-18,-3.199071216264393e-12,2.672849571880298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2055155593770903e-06,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5524597167969,285.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026100,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.66070556640625,279.9808959960937,282.4757080078125,280.9316101074219,289.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.1636846011242596e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.55279541015625,285.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026160,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.67059326171875,279.99822998046875,282.4757080078125,280.9316101074219,289.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.123014953918755e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5531005859375,285.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026220,297.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.6907043457031,280.0330810546875,282.4757080078125,280.9316101074219,289.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.0450003173900768e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.55377197265625,285.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026280,297.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.6907043457031,280.0330810546875,282.4757080078125,280.9316101074219,289.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.0450003173900768e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.55377197265625,285.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026340,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.7112731933594,280.068115234375,282.4757080078125,280.9316101074219,289.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.71926965576131e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5544128417969,285.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026400,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.7112731933594,280.068115234375,282.4757080078125,280.9316101074219,289.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.71926965576131e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5544128417969,285.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026460,297.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.7323303222656,280.1032409667969,282.4757080078125,280.9316101074219,289.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.040227837431304e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5550842285156,285.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026520,297.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.7323303222656,280.1032409667969,282.4757080078125,280.9316101074219,289.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.040227837431304e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5550842285156,285.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
