time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026580,297.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.7539367675781,280.1383361816406,282.4757080078125,280.9316101074219,289.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,8.413560408371268e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.55572509765625,285.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026640,297.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.7539367675781,280.1383361816406,282.4757080078125,280.9316101074219,289.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,8.413560408371268e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.55572509765625,285.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026700,297.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.76495361328125,280.1558532714844,282.4757080078125,280.9316101074219,289.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096063332587259e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,8.119354220070818e-07,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5560607910156,285.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026760,297.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.7760925292969,280.1733093261719,282.4757080078125,280.9316101074219,289.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.417321962246206e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5563659667969,285.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026820,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.7988586425781,280.2080993652344,282.4757080078125,280.9316101074219,289.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,7.895284284131776e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5570373535156,285.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026880,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.7988586425781,280.2080993652344,282.4757080078125,280.9316101074219,289.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,7.895284284131776e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5570373535156,285.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026940,297.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.822265625,280.2425842285156,282.4757080078125,280.9316101074219,289.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.965074703657592e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.55767822265625,285.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027000,297.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.822265625,280.2425842285156,282.4757080078125,280.9316101074219,289.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.965074703657592e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.55767822265625,285.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027060,297.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.8463439941406,280.2766418457031,282.4757080078125,280.9316101074219,289.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.354118795570685e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5583190917969,285.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027120,297.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.8463439941406,280.2766418457031,282.4757080078125,280.9316101074219,289.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.354118795570685e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5583190917969,285.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027180,297.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,280.8711242675781,280.3102111816406,282.4757080078125,280.9316101074219,289.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,3.199080757243511e-12,-9.518970323314239e-18,-3.199071216264393e-12,2.672849571880298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.832654892401479e-07,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5589599609375,285.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027240,297.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,280.8711242675781,280.3102111816406,282.4757080078125,280.9316101074219,289.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,3.199080757243511e-12,-9.518970323314239e-18,-3.199071216264393e-12,2.672849571880298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.832654892401479e-07,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5589599609375,285.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027300,297.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.8837890625,280.3267822265625,282.4757080078125,280.9316101074219,289.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,5.634088893202716e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5592956542969,285.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027360,297.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.8966369628906,280.3431701660156,282.4757080078125,280.9316101074219,289.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,5.437799472929328e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.55963134765625,285.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027420,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.92291259765625,280.3754577636719,282.4757080078125,280.9316101074219,289.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096063332587259e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,5.06617141127208e-07,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5602722167969,285.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027480,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.92291259765625,280.3754577636719,282.4757080078125,280.9316101074219,289.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096063332587259e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,5.06617141127208e-07,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5602722167969,285.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027540,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.95001220703125,280.40692138671875,282.4757080078125,280.9316101074219,289.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.715264481092163e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5609130859375,285.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027600,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.95001220703125,280.40692138671875,282.4757080078125,280.9316101074219,289.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.715264481092163e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5609130859375,285.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027660,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.9840393066406,280.44439697265625,282.4757080078125,280.9316101074219,289.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.383941245578171e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.56158447265625,285.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027720,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.9840393066406,280.44439697265625,282.4757080078125,280.9316101074219,289.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.383941245578171e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.56158447265625,285.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027780,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.0306701660156,280.4941711425781,282.4757080078125,280.9316101074219,289.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.075844799444895e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5622253417969,285.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027840,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.0306701660156,280.4941711425781,282.4757080078125,280.9316101074219,289.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,4.075844799444895e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5622253417969,285.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027900,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.0584411621094,280.5234069824219,282.4757080078125,280.9316101074219,289.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.933751600015968e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5625305175781,285.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027960,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.0890808105469,280.555419921875,282.4757080078125,280.9316101074219,289.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.798489842665731e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5628662109375,285.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028020,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.1584777832031,280.6272888183594,282.4757080078125,280.9316101074219,289.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.531837080572587e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5635070800781,285.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028080,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.1584777832031,280.6272888183594,282.4757080078125,280.9316101074219,289.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,3.531837080572587e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5635070800781,285.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028140,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,281.23809814453125,280.7089233398437,282.4757080078125,280.9316101074219,289.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,3.199080757243511e-12,-9.518970323314239e-18,-3.199071216264393e-12,2.672849571880298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.290005281542108e-07,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5641784667969,285.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028200,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,281.23809814453125,280.7089233398437,282.4757080078125,280.9316101074219,289.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,3.199080757243511e-12,-9.518970323314239e-18,-3.199071216264393e-12,2.672849571880298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.290005281542108e-07,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5641784667969,285.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028260,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.3271484375,280.7994384765625,282.4757080078125,280.9316101074219,289.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1675888080968653e-12,-4.8179180273084795e-18,2.1675935785864242e-12,-4.319635361210716e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.054777266697784e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5648193359375,285.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028320,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.3271484375,280.7994384765625,282.4757080078125,280.9316101074219,289.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1675888080968653e-12,-4.8179180273084795e-18,2.1675935785864242e-12,-4.319635361210716e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.054777266697784e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5648193359375,285.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028380,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.4248352050781,280.89801025390625,282.4757080078125,280.9316101074219,289.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.8395879780873656e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5654602050781,285.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028440,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.4248352050781,280.89801025390625,282.4757080078125,280.9316101074219,289.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.8395879780873656e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5654602050781,285.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028500,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.4766845703125,280.9500427246094,282.4757080078125,280.9316101074219,289.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,2.736661599556101e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5657653808594,285.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028560,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.5303955078125,281.0037841796875,282.4757080078125,280.9316101074219,289.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,3.143423455559402e-12,-1.0137383784148685e-17,-3.143413264058981e-12,4.354326361283301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.64124963678114e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.56610107421875,285.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028620,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.6430053710937,281.1158447265625,282.4757080078125,280.9316101074219,289.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,-4.569869361148449e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5667419433594,285.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028680,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.6430053710937,281.1158447265625,282.4757080078125,280.9316101074219,289.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,-4.569869361148449e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5667419433594,285.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028740,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.76190185546875,281.2333679199219,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,-1.3165258678782266e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5673828125,285.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028800,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.76190185546875,281.2333679199219,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,-1.3165258678782266e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5673828125,285.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028860,297.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.8863220214844,281.35546875,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,-2.632141047342884e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.56805419921875,285.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028920,297.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,281.8863220214844,281.35546875,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,-2.632141047342884e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.56805419921875,285.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028980,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,282.01544189453125,281.48126220703125,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,3.199080757243511e-12,-9.518970323314239e-18,-3.199071216264393e-12,2.672849571880298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.5223909950209424e-08,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5686950683594,285.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
