time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029040,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,282.01544189453125,281.48126220703125,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,3.199080757243511e-12,-9.518970323314239e-18,-3.199071216264393e-12,2.672849571880298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.5223909950209424e-08,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5686950683594,285.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029100,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,282.0815124511719,281.5452880859375,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.069830753105634e-08,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5690002441406,285.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029160,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,282.1484680175781,281.6098937988281,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.1825164847323324e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5693359375,285.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029220,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,282.28466796875,281.7405090332031,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.500404636090025e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5699768066406,285.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029280,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,282.28466796875,281.7405090332031,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.500404636090025e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5699768066406,285.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029340,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,282.4232177734375,281.8721618652344,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.5199879044303088e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.57061767578125,285.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029400,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,282.4232177734375,281.8721618652344,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.5199879044303088e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.57061767578125,285.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029460,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,282.5633239746094,282.0040283203125,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.4539510573285952e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5712585449219,285.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029520,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,282.5633239746094,282.0040283203125,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.4539510573285952e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5712585449219,285.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029580,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,282.7042236328125,282.1352233886719,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.3649150787387046e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5718994140625,285.3719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029640,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,282.7042236328125,282.1352233886719,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.3649150787387046e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5718994140625,285.3719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029700,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,282.7747497558594,282.2002868652344,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.22324589294054e-12,-5.436329833781698e-18,2.223251313951402e-12,-2.638158571807714e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.320055531550679e-07,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5722351074219,285.3719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029760,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,282.8451538085937,282.26483154296875,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.2754236422551912e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5725402832031,285.3719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029820,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,282.9852600097656,282.3919982910156,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.187981624184431e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5731811523437,285.3719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029880,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,282.9852600097656,282.3919982910156,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.187981624184431e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5731811523437,285.3719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029940,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,283.1238098144531,282.5157775878906,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.0852827614371564e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5738220214844,285.3719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030000,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,283.1238098144531,282.5157775878906,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649871752816e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.0852827614371564e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5738220214844,285.3719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030060,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,283.260009765625,282.6353454589844,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649044572205e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.0183349985481985e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.574462890625,285.3719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030120,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,283.260009765625,282.6353454589844,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477649044572205e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,1.0183349985481985e-07,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.574462890625,285.3719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030180,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,283.3930358886719,282.74981689453125,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096062505406648e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,9.557138014315569e-08,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5751037597656,285.3719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030240,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,283.3930358886719,282.74981689453125,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096062505406648e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,9.557138014315569e-08,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5751037597656,285.3719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030300,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,283.4581604003906,282.8048400878906,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,3.143423455559402e-12,-1.013738212978746e-17,-3.143413264058981e-12,4.354326361283301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.21101346307296e-08,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.575439453125,285.3719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030360,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,283.52215576171875,282.8582458496094,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096063332587259e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,8.87627464862817e-08,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.57574462890625,285.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030420,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,283.6465759277344,282.95977783203125,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,5.4357451699516e-13,-6.859238065279599e-18,-5.435676865214737e-13,-1.664131072526276e-12,0.0,0.0,0.0,0.0,60.0,8.24778467745091e-08,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5763854980469,285.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030480,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.5584580027465664e-13,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,2.6941849359113373e-13,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,1.9899166136486818e-13,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,2.694182496456449e-13,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.2780027687162021e-12,290.34814453125,294.1499938964844,283.6465759277344,282.95977783203125,282.4757080078125,280.9316101074219,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,5.4357451699516e-13,-6.859238065279599e-18,-5.435676865214737e-13,-1.664131072526276e-12,0.0,0.0,0.0,0.0,60.0,8.24778467745091e-08,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5763854980469,285.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030540,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-5.116916005493133e-13,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-5.388369871822677e-13,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-3.979833227297365e-13,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-5.388364992912897e-13,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-2.5560055374324042e-12,290.34814453125,294.1499938964844,283.7654724121094,283.05352783203125,282.4757080078125,280.9316101074219,289.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,3.7660293720348514e-13,-8.714477620602317e-18,-3.76594236481051e-13,3.3802988620018626e-12,0.0,0.0,0.0,0.0,60.0,7.550981706572203e-08,-0.0,-2.0267154052839512e-24,0.0,283.1505126953125,291.2200622558594,285.5770263671875,285.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030600,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-5.116916005493133e-13,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-5.388369871822677e-13,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-3.979833227297365e-13,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-5.388364992912897e-13,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-2.5560055374324042e-12,290.34814453125,294.1499938964844,283.7654724121094,283.05352783203125,282.4757080078125,280.9316101074219,289.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,3.7660293720348514e-13,-8.714477620602317e-18,-3.76594236481051e-13,3.3802988620018626e-12,0.0,0.0,0.0,0.0,60.0,7.550981706572203e-08,-0.0,-2.0267154052839512e-24,0.0,283.1505126953125,291.2200622558594,285.5770263671875,285.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030660,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,283.8780822753906,283.1386108398437,282.4757080078125,280.9316101074219,289.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096064159767873e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,7.138820024010786e-08,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5776672363281,285.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030720,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,283.8780822753906,283.1386108398437,282.4757080078125,280.9316101074219,289.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096064159767873e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,7.138820024010786e-08,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5776672363281,285.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030780,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,283.983642578125,283.21417236328125,282.4757080078125,280.9316101074219,289.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.635573157609542e-08,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.57830810546875,285.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030840,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,283.983642578125,283.21417236328125,282.4757080078125,280.9316101074219,289.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.635573157609542e-08,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.57830810546875,285.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030900,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,284.03350830078125,283.2480773925781,282.4757080078125,280.9316101074219,289.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.403305263802396e-08,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5786437988281,285.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030960,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,284.0813293457031,283.279296875,282.4757080078125,280.9316101074219,289.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477650698933429e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.173314659463358e-08,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5789489746094,285.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031020,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,3.3387875797430406e-10,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,3.515911173312958e-10,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,2.5968410755083937e-10,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,3.5159083977553957e-10,297.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.6677936809372795e-09,290.34814453125,294.1499938964844,284.1703796386719,283.3331298828125,282.4757080078125,280.9316101074219,289.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.561766437343294e-09,4.446291086506425e-15,3.561761996451196e-09,-8.146769481243155e-09,0.0,0.0,0.0,-2.0052539184689522e-08,60.0,-9.45361898629926e-06,-0.0,-8.6288674257328e-19,0.0,283.1505126953125,291.2200622558594,285.57958984375,285.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031080,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,3.3387875797430406e-10,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,3.515911173312958e-10,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,2.5968410755083937e-10,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,3.5159083977553957e-10,297.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,1.6677936809372795e-09,290.34814453125,294.1499938964844,284.1703796386719,283.3331298828125,282.4757080078125,280.9316101074219,289.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.561766437343294e-09,4.446291086506425e-15,3.561761996451196e-09,-8.146769481243155e-09,0.0,0.0,0.0,-2.0052539184689522e-08,60.0,-9.45361898629926e-06,-0.0,-8.6288674257328e-19,0.0,283.1505126953125,291.2200622558594,285.57958984375,285.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031140,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.050000000745058,4.3992685050397995e-09,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.050000000745058,4.632651151581513e-09,297.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.050000000745058,3.421661620706118e-09,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.050000000745058,4.632647154778624e-09,297.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.050000000745058,2.1975258945872166e-08,290.34814453125,291.1499938964844,284.25,283.3747863769531,282.4757080078125,280.9316101074219,289.7445983886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.6868994019178e-08,5.861505942075795e-14,4.6868937175759135e-08,-1.0725023713575865e-07,0.0,0.0,0.0,-2.6398629415780306e-07,60.0,-0.0001268101477762,-0.0,-1.4980873521067812e-16,1.0,283.1505126953125,291.2200622558594,285.5802307128906,285.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031200,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.050000000745058,4.3992685050397995e-09,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.050000000745058,4.632651151581513e-09,297.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.050000000745058,3.421661620706118e-09,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.050000000745058,4.632647154778624e-09,297.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.050000000745058,2.1975258945872166e-08,290.34814453125,291.1499938964844,284.25,283.3747863769531,282.4757080078125,280.9316101074219,289.7445983886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.6868994019178e-08,5.861505942075795e-14,4.6868937175759135e-08,-1.0725023713575865e-07,0.0,0.0,0.0,-2.6398629415780306e-07,60.0,-0.0001268101477762,-0.0,-1.4980873521067812e-16,1.0,283.1505126953125,291.2200622558594,285.5802307128906,285.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031260,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9954528808594,0.6338133215904236,0.050000000745058,0.0408463813364505,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9957580566406,0.6338133215904236,0.050000000745058,0.0430132262408733,297.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965209960937,0.6338133215904236,0.050000000745058,0.0317694246768951,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955444335937,0.6338133215904236,0.050000000745058,0.0430132187902927,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959716796875,0.6338133215904236,0.050000000745058,0.2040361315011978,289.9261169433594,291.1499938964844,284.2872619628906,283.3920288085937,292.3853759765625,294.118408203125,289.79949951171875,1.0,0.1097061187028884,0.011171743273735,0.011171743273735,1.0,1.0,-0.4344908893108368,8.27325607133389e-07,0.4344900548458099,-0.1318372189998626,0.0,0.0,0.0,10.20335292816162,60.0,462.5352478027344,-0.0,12.280061721801758,1.0,283.1505126953125,291.2200622558594,285.58056640625,285.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031320,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113220214844,0.6313273310661316,0.050000000745058,0.0452335625886917,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113220214844,0.6313273310661316,0.050000000745058,0.047633122652769,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113830566406,0.6313273310661316,0.050000000745058,0.0351816602051258,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113220214844,0.6313273310661316,0.050000000745058,0.0476331189274787,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113525390625,0.6313273310661316,0.050000000745058,0.2259510159492492,290.03521728515625,291.1499938964844,284.324462890625,283.40850830078125,293.6705627441406,297.4945373535156,290.2861022949219,1.0,0.1210922747850418,0.02234348654747,0.02234348654747,1.0,1.0,-0.4819763600826263,3.3355256618961e-06,0.4819730222225189,-0.1438842862844467,0.0,0.0,0.0,12.500530242919922,60.0,976.6536254882812,-0.0,16.67998504638672,1.0,283.1505126953125,291.2200622558594,285.58087158203125,285.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
