time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031380,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8588562011719,0.5709916949272156,0.050000000745058,0.0456805862486362,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8588562011719,0.5709916949272156,0.050000000745058,0.0481038577854633,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8588562011719,0.5709916949272156,0.050000000745058,0.0355293452739715,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8588562011719,0.5709916949272156,0.050000000745058,0.0481038577854633,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8588562011719,0.5709916949272156,0.050000000745058,0.2281839996576309,290.8938903808594,291.1499938964844,284.3985595703125,283.43914794921875,293.6893005371094,297.6339416503906,291.0525817871094,1.0,0.140603631734848,0.0446869730949401,0.0446869730949401,1.0,1.0,-0.4867355823516845,3.350884435349144e-05,0.4867020845413208,-0.1450021117925644,0.0,0.0,0.0,20.011812210083008,60.0,960.728515625,-0.0,23.191137313842773,1.0,283.1505126953125,291.2200622558594,285.5815124511719,285.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031440,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8588562011719,0.5709916949272156,0.050000000745058,0.0456805862486362,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8588562011719,0.5709916949272156,0.050000000745058,0.0481038577854633,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8588562011719,0.5709916949272156,0.050000000745058,0.0355293452739715,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8588562011719,0.5709916949272156,0.050000000745058,0.0481038577854633,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8588562011719,0.5709916949272156,0.050000000745058,0.2281839996576309,290.8938903808594,291.1499938964844,284.3985595703125,283.43914794921875,293.6893005371094,297.6339416503906,291.0525817871094,1.0,0.140603631734848,0.0446869730949401,0.0446869730949401,1.0,1.0,-0.4867355823516845,3.350884435349144e-05,0.4867020845413208,-0.1450021117925644,0.0,0.0,0.0,20.011812210083008,60.0,960.728515625,-0.0,23.191137313842773,1.0,283.1505126953125,291.2200622558594,285.5815124511719,285.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031500,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5492475628852844,0.050000000745058,0.0458178855478763,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5492475628852844,0.050000000745058,0.0482484400272369,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5492475628852844,0.050000000745058,0.0356361344456672,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5492475628852844,0.050000000745058,0.0482484400272369,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5492475628852844,0.050000000745058,0.2288698256015777,291.1895446777344,291.1499938964844,284.4354858398437,283.453369140625,293.68853759765625,297.6143798828125,291.3260498046875,1.0,0.1490111202001571,0.0558587126433849,0.0558587126433849,1.0,1.0,-0.4881985783576965,9.299540397478268e-05,0.4881055951118469,-0.1453051418066024,0.0,0.0,0.0,23.67866897583008,60.0,872.1283569335938,-0.0,26.34530258178711,1.0,283.1505126953125,291.2200622558594,285.58184814453125,285.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031560,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.426025390625,0.5324453115463257,0.050000000745058,0.0459493361413478,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.426025390625,0.5324453115463257,0.050000000745058,0.0483868643641471,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.426025390625,0.5324453115463257,0.050000000745058,0.0357383713126182,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.426025390625,0.5324453115463257,0.050000000745058,0.0483868643641471,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.426025390625,0.5324453115463257,0.050000000745058,0.2295264452695846,291.4513244628906,291.1499938964844,284.47235107421875,283.46685791015625,293.6874389648437,297.5981750488281,291.5758972167969,1.0,0.1565781533718109,0.2446869760751724,0.2446869760751724,0.997330605983734,1.0,-0.4895993769168854,0.0322266779839992,0.4573726952075958,-0.1136675775051117,0.0,0.0,0.0,27.197772979736328,60.0,785.6932373046875,-0.0,29.378820419311523,1.0,283.1505126953125,291.2200622558594,285.5821533203125,285.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031620,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890380859375,0.5095430612564087,0.050000000745058,0.0461894385516643,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890380859375,0.5095430612564087,0.050000000745058,0.0486396998167037,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890380859375,0.5095430612564087,0.050000000745058,0.0359251163899898,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890380859375,0.5095430612564087,0.050000000745058,0.0486396998167037,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890380859375,0.5095430612564087,0.050000000745058,0.2307257950305938,291.90985107421875,291.1499938964844,284.5458679199219,283.4918212890625,292.97381591796875,297.5751647949219,292.0057067871094,1.0,0.1693980544805526,0.6223434805870056,0.6223434805870056,0.9919917583465576,1.0,-0.4921580553054809,0.1861349195241928,0.3060231506824493,0.0389259681105613,0.0,0.0,0.0,33.63806915283203,60.0,542.2608032226562,-0.0,34.94473648071289,1.0,283.1505126953125,291.2200622558594,285.5827941894531,285.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031680,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890380859375,0.5095430612564087,0.050000000745058,0.0461894385516643,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890380859375,0.5095430612564087,0.050000000745058,0.0486396998167037,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890380859375,0.5095430612564087,0.050000000745058,0.0359251163899898,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890380859375,0.5095430612564087,0.050000000745058,0.0486396998167037,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890380859375,0.5095430612564087,0.050000000745058,0.2307257950305938,291.90985107421875,291.1499938964844,284.5458679199219,283.4918212890625,292.97381591796875,297.5751647949219,292.0057067871094,1.0,0.1693980544805526,0.6223434805870056,0.6223434805870056,0.9919917583465576,1.0,-0.4921580553054809,0.1861349195241928,0.3060231506824493,0.0389259681105613,0.0,0.0,0.0,33.63806915283203,60.0,542.2608032226562,-0.0,34.94473648071289,1.0,283.1505126953125,291.2200622558594,285.5827941894531,285.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031740,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331115722656,0.4954400062561035,0.050000000745058,0.0463934130966663,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331115722656,0.4954400062561035,0.050000000745058,0.0488544963300228,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331115722656,0.4954400062561035,0.050000000745058,0.0360837653279304,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331115722656,0.4954400062561035,0.050000000745058,0.0488544963300228,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331115722656,0.4954400062561035,0.050000000745058,0.2317446917295456,292.0312805175781,291.1499938964844,284.6190795898437,283.5141906738281,291.9267272949219,297.5608825683594,292.0149230957031,1.0,0.1795533448457718,1.0,1.0,0.9866529107093812,1.0,-0.4943314492702484,0.2159638255834579,0.2783676385879516,0.0680689960718154,0.0,0.0,0.0,39.09604263305664,60.0,40.66385269165039,-0.0,39.73925018310547,1.0,283.1505126953125,291.2200622558594,285.5834350585937,285.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031800,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331115722656,0.4954400062561035,0.050000000745058,0.0463934130966663,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331115722656,0.4954400062561035,0.050000000745058,0.0488544963300228,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331115722656,0.4954400062561035,0.050000000745058,0.0360837653279304,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331115722656,0.4954400062561035,0.050000000745058,0.0488544963300228,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331115722656,0.4954400062561035,0.050000000745058,0.2317446917295456,292.0312805175781,291.1499938964844,284.6190795898437,283.5141906738281,291.9267272949219,297.5608825683594,292.0149230957031,1.0,0.1795533448457718,1.0,1.0,0.9866529107093812,1.0,-0.4943314492702484,0.2159638255834579,0.2783676385879516,0.0680689960718154,0.0,0.0,0.0,39.09604263305664,60.0,40.66385269165039,-0.0,39.73925018310547,1.0,283.1505126953125,291.2200622558594,285.5834350585937,285.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031860,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0047302246094,0.4857673645019531,0.050000000745058,0.0465621314942836,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0047302246094,0.4857673645019531,0.050000000745058,0.0490321666002273,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0047302246094,0.4857673645019531,0.050000000745058,0.036214992403984,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0047302246094,0.4857673645019531,0.050000000745058,0.0490321666002273,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0047302246094,0.4857673645019531,0.050000000745058,0.2325874865055084,292.0048522949219,290.6499938964844,284.6921081542969,283.5340881347656,291.921875,297.5502624511719,292.008056640625,1.0,0.1875129044055938,1.0,1.0,0.9657827019691468,1.0,-0.4961293041706085,0.2172202318906784,0.2789090871810913,0.0688281804323196,0.0,0.0,0.0,43.607234954833984,48.0,-23.679180145263672,-0.0,43.74059295654297,1.0,283.1505126953125,291.2200622558594,285.5840759277344,285.3718566894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031920,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0047302246094,0.4857673645019531,0.050000000745058,0.0465621314942836,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0047302246094,0.4857673645019531,0.050000000745058,0.0490321666002273,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0047302246094,0.4857673645019531,0.050000000745058,0.036214992403984,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0047302246094,0.4857673645019531,0.050000000745058,0.0490321666002273,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0047302246094,0.4857673645019531,0.050000000745058,0.2325874865055084,292.0048522949219,290.6499938964844,284.6921081542969,283.5340881347656,291.921875,297.5502624511719,292.008056640625,1.0,0.1875129044055938,1.0,1.0,0.9657827019691468,1.0,-0.4961293041706085,0.2172202318906784,0.2789090871810913,0.0688281804323196,0.0,0.0,0.0,43.607234954833984,48.0,-23.679180145263672,-0.0,43.74059295654297,1.0,283.1505126953125,291.2200622558594,285.5840759277344,285.3718566894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031980,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.4834789633750915,0.050000000745058,0.0466043166816234,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.4834789633750915,0.050000000745058,0.0490765869617462,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.4834789633750915,0.050000000745058,0.0362478010356426,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.4834789633750915,0.050000000745058,0.0490765869617462,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.4834789633750915,0.050000000745058,0.2327982038259506,292.0181884765625,290.1499938964844,284.764892578125,283.5517272949219,291.9385681152344,297.5422668457031,292.0204162597656,1.0,0.1889597475528717,1.0,1.0,0.9449124932289124,1.0,-0.4965791404247284,0.2178409993648529,0.2787381410598755,0.0692536383867263,0.0,0.0,0.0,44.734519958496094,36.0,-27.77524757385254,-0.0,44.74497222900391,1.0,283.1505126953125,291.2200622558594,285.584716796875,285.3718566894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032040,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.4834789633750915,0.050000000745058,0.0466043166816234,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.4834789633750915,0.050000000745058,0.0490765869617462,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.4834789633750915,0.050000000745058,0.0362478010356426,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.4834789633750915,0.050000000745058,0.0490765869617462,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176086425781,0.4834789633750915,0.050000000745058,0.2327982038259506,292.0181884765625,290.1499938964844,284.764892578125,283.5517272949219,291.9385681152344,297.5422668457031,292.0204162597656,1.0,0.1889597475528717,1.0,1.0,0.9449124932289124,1.0,-0.4965791404247284,0.2178409993648529,0.2787381410598755,0.0692536383867263,0.0,0.0,0.0,44.734519958496094,36.0,-27.77524757385254,-0.0,44.74497222900391,1.0,283.1505126953125,291.2200622558594,285.584716796875,285.3718566894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032100,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0213317871094,0.4847072958946228,0.050000000745058,0.0465816110372543,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0213317871094,0.4847072958946228,0.050000000745058,0.0490526817739009,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0213317871094,0.4847072958946228,0.050000000745058,0.0362301431596279,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0213317871094,0.4847072958946228,0.050000000745058,0.0490526817739009,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0213317871094,0.4847072958946228,0.050000000745058,0.2326848059892654,292.0216369628906,290.1499938964844,284.8012390136719,283.55975341796875,291.94659423828125,297.5390930175781,292.0225830078125,1.0,0.1877539753913879,1.0,1.0,0.93447744846344,1.0,-0.4963373243808746,0.2179813385009765,0.278355985879898,0.0693957805633544,0.0,0.0,0.0,44.12692260742188,36.0,-26.73730087280273,-0.0,44.20352554321289,1.0,283.1505126953125,291.2200622558594,285.58502197265625,285.3718566894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032160,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.02264404296875,0.4872057139873504,0.050000000745058,0.0465359129011631,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02264404296875,0.4872057139873504,0.050000000745058,0.0490045584738254,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02264404296875,0.4872057139873504,0.050000000745058,0.0361946001648902,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.02264404296875,0.4872057139873504,0.050000000745058,0.0490045584738254,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.02264404296875,0.4872057139873504,0.050000000745058,0.2324565201997757,292.022705078125,289.6499938964844,284.8375244140625,283.5672607421875,291.94305419921875,297.5364074707031,292.02252197265625,1.0,0.1854770481586456,1.0,1.0,0.900236964225769,1.0,-0.4958504736423492,0.2186327129602432,0.2772177457809448,0.0700958669185638,0.0,0.0,0.0,42.90435791015625,25.0,-26.46601676940918,-0.0,43.11564254760742,1.0,283.1505126953125,291.2200622558594,285.5853271484375,285.3718566894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032220,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165710449219,0.4953306317329407,0.050000000745058,0.0463951975107193,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165710449219,0.4953306317329407,0.050000000745058,0.0488563776016235,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165710449219,0.4953306317329407,0.050000000745058,0.0360851548612117,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165710449219,0.4953306317329407,0.050000000745058,0.0488563776016235,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165710449219,0.4953306317329407,0.050000000745058,0.2317536324262619,292.0160217285156,289.1499938964844,284.9100036621094,283.5808410644531,291.9072265625,297.5322570800781,292.01239013671875,1.0,0.1785167455673217,1.0,1.0,0.831756055355072,1.0,-0.4943513870239258,0.2206845581531524,0.2736668288707733,0.0723358839750289,0.0,0.0,0.0,39.1402587890625,25.0,-32.988014221191406,-0.0,39.779178619384766,1.0,283.1505126953125,291.2200622558594,285.5859680175781,285.3718566894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032280,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165710449219,0.4953306317329407,0.050000000745058,0.0463951975107193,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165710449219,0.4953306317329407,0.050000000745058,0.0488563776016235,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165710449219,0.4953306317329407,0.050000000745058,0.0360851548612117,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165710449219,0.4953306317329407,0.050000000745058,0.0488563776016235,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0165710449219,0.4953306317329407,0.050000000745058,0.2317536324262619,292.0160217285156,289.1499938964844,284.9100036621094,283.5808410644531,291.9072265625,297.5322570800781,292.01239013671875,1.0,0.1785167455673217,1.0,1.0,0.831756055355072,1.0,-0.4943513870239258,0.2206845581531524,0.2736668288707733,0.0723358839750289,0.0,0.0,0.0,39.1402587890625,25.0,-32.988014221191406,-0.0,39.779178619384766,1.0,283.1505126953125,291.2200622558594,285.5859680175781,285.3718566894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032340,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0019226074219,0.5011566877365112,0.050000000745058,0.0463044084608554,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0019226074219,0.5011566877365112,0.050000000745058,0.0487607717514038,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0019226074219,0.5011566877365112,0.050000000745058,0.0360145419836044,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0019226074219,0.5011566877365112,0.050000000745058,0.0487607717514038,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0019226074219,0.5011566877365112,0.050000000745058,0.2313001155853271,292.0008239746094,289.1499938964844,284.966552734375,283.5902099609375,291.8486022949219,297.5299377441406,291.994140625,1.0,0.1742077469825744,1.0,1.0,0.7782461643218994,1.0,-0.493383526802063,0.2237003892660141,0.2696831524372101,0.0754126831889152,0.0,0.0,0.0,36.71133041381836,25.0,-44.210086822509766,-0.0,37.636844635009766,1.0,283.1505126953125,291.2200622558594,285.58648681640625,285.3718566894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032400,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.99591064453125,0.5026257634162903,0.050000000745058,0.0462829582393169,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.99591064453125,0.5026257634162903,0.050000000745058,0.0487381853163242,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.99591064453125,0.5026257634162903,0.050000000745058,0.0359978564083576,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.99591064453125,0.5026257634162903,0.050000000745058,0.0487381853163242,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.99591064453125,0.5026257634162903,0.050000000745058,0.2311929613351822,291.9945983886719,288.6499938964844,284.9823608398437,283.5926208496094,291.8248291015625,297.5294189453125,291.9868469238281,1.0,0.173140600323677,1.0,1.0,0.763275146484375,1.0,-0.4931551218032837,0.2248672991991043,0.2682878077030182,0.0765810683369636,0.0,0.0,0.0,36.13743209838867,25.0,-48.87306213378906,-0.0,37.13193130493164,1.0,283.1505126953125,291.2200622558594,285.58660888671875,285.3718566894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032460,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9485778808594,0.5088726878166199,0.050000000745058,0.046197984367609,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9485778808594,0.5088726878166199,0.050000000745058,0.0486487001180648,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9485778808594,0.5088726878166199,0.050000000745058,0.0359317660331726,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9485778808594,0.5088726878166199,0.050000000745058,0.0486487001180648,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9485778808594,0.5088726878166199,0.050000000745058,0.2307685017585754,291.9451904296875,288.1499938964844,285.0546264648437,283.6028137207031,291.4479675292969,297.52740478515625,291.9225769042969,1.0,0.1688409149646759,1.0,1.0,0.6419507265090942,1.0,-0.4922494888305664,0.2429286390542984,0.249320849776268,0.0945388004183769,0.0,0.0,0.0,33.86514663696289,25.0,-121.81128692626952,-0.0,35.139278411865234,1.0,283.1505126953125,291.2200622558594,285.5872497558594,285.3718566894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032520,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9485778808594,0.5088726878166199,0.050000000745058,0.046197984367609,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9485778808594,0.5088726878166199,0.050000000745058,0.0486487001180648,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9485778808594,0.5088726878166199,0.050000000745058,0.0359317660331726,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9485778808594,0.5088726878166199,0.050000000745058,0.0486487001180648,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9485778808594,0.5088726878166199,0.050000000745058,0.2307685017585754,291.9451904296875,288.1499938964844,285.0546264648437,283.6028137207031,291.4479675292969,297.52740478515625,291.9225769042969,1.0,0.1688409149646759,1.0,1.0,0.6419507265090942,1.0,-0.4922494888305664,0.2429286390542984,0.249320849776268,0.0945388004183769,0.0,0.0,0.0,33.86514663696289,25.0,-121.81128692626952,-0.0,35.139278411865234,1.0,283.1505126953125,291.2200622558594,285.5872497558594,285.3718566894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8271789550781,0.5136546492576599,0.050000000745058,0.0461392253637313,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8271789550781,0.5136546492576599,0.050000000745058,0.0485868230462074,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8271789550781,0.5136546492576599,0.050000000745058,0.035886064171791,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8271789550781,0.5136546492576599,0.050000000745058,0.0485868230462074,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8271789550781,0.5136546492576599,0.050000000745058,0.230474978685379,291.8178100585937,288.1499938964844,285.1174011230469,283.6105041503906,290.6015014648437,297.5258178710937,291.7581481933594,1.0,0.1658114045858383,1.0,1.0,0.5365200638771057,1.0,-0.4916233122348785,0.2804990708827972,0.2111242264509201,0.1318621337413787,0.0,0.0,0.0,32.296607971191406,25.0,-305.0552978515625,-0.0,33.7718391418457,1.0,283.1505126953125,291.2200622558594,285.5877990722656,285.3718566894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032640,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.5143252611160278,0.050000000745058,0.0461313799023628,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.5143252611160278,0.050000000745058,0.0485785640776157,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.5143252611160278,0.050000000745058,0.0358799621462821,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.5143252611160278,0.050000000745058,0.0485785640776157,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.5143252611160278,0.050000000745058,0.2304357886314392,291.7859802246094,287.6499938964844,285.1268615722656,283.611572265625,290.419189453125,297.5255126953125,291.7182312011719,1.0,0.1654041707515716,1.0,1.0,0.5206263661384583,1.0,-0.491539716720581,0.2883441150188446,0.2031956166028976,0.1396564245223999,0.0,0.0,0.0,32.08756256103516,25.0,-345.7112121582031,-0.0,33.590309143066406,1.0,283.1505126953125,291.2200622558594,285.587890625,285.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032700,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.64019775390625,0.5167746543884277,0.050000000745058,0.0461035035550594,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.64019775390625,0.5167746543884277,0.050000000745058,0.0485492087900638,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64019775390625,0.5167746543884277,0.050000000745058,0.0358582809567451,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.64019775390625,0.5167746543884277,0.050000000745058,0.0485492087900638,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64019775390625,0.5167746543884277,0.050000000745058,0.2302965372800827,291.6231994628906,287.6499938964844,285.1629638671875,283.615478515625,289.6069641113281,297.5241394042969,291.5194396972656,1.0,0.1639522165060043,1.0,1.0,0.4599641561508178,1.0,-0.4912426471710205,0.3228311240673065,0.168411523103714,0.1739222109317779,0.0,0.0,0.0,31.34543228149414,25.0,-528.9185791015625,-0.0,32.947471618652344,1.0,283.1505126953125,291.2200622558594,285.58819580078125,285.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032760,297.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088439941406,0.5190622806549072,0.050000000745058,0.0460785068571567,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088439941406,0.5190622806549072,0.050000000745058,0.0485228858888149,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088439941406,0.5190622806549072,0.050000000745058,0.0358388386666774,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088439941406,0.5190622806549072,0.050000000745058,0.0485228858888149,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088439941406,0.5190622806549072,0.050000000745058,0.2301716804504394,291.384033203125,287.1499938964844,285.19903564453125,283.6190795898437,288.5022888183594,297.52215576171875,291.23583984375,1.0,0.162649855017662,1.0,1.0,0.3845372796058655,1.0,-0.4909763038158417,0.3702622652053833,0.1207140162587165,0.221063420176506,0.0,0.0,0.0,30.68227195739746,25.0,-768.2340087890625,-0.0,32.37657928466797,1.0,283.1505126953125,291.2200622558594,285.5885314941406,285.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032820,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629943847656,0.5231158137321472,0.050000000745058,0.0460364893078804,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629943847656,0.5231158137321472,0.050000000745058,0.04847864061594,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629943847656,0.5231158137321472,0.050000000745058,0.035806156694889,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629943847656,0.5231158137321472,0.050000000745058,0.04847864061594,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629943847656,0.5231158137321472,0.050000000745058,0.2299617975950241,290.6200256347656,286.6499938964844,285.271240234375,283.6255187988281,286.5271911621094,297.51495361328125,290.3863830566406,1.0,0.1604340672492981,1.0,1.0,0.2336834967136383,1.0,-0.4905286431312561,0.4465965330600738,0.0439321137964725,0.2968859076499939,0.0,0.0,0.0,29.56720352172852,25.0,-1229.165771484375,-0.0,31.418201446533203,1.0,283.1505126953125,291.2200622558594,285.5891418457031,285.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032880,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629943847656,0.5231158137321472,0.050000000745058,0.0460364893078804,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629943847656,0.5231158137321472,0.050000000745058,0.04847864061594,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629943847656,0.5231158137321472,0.050000000745058,0.035806156694889,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629943847656,0.5231158137321472,0.050000000745058,0.04847864061594,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629943847656,0.5231158137321472,0.050000000745058,0.2299617975950241,290.6200256347656,286.6499938964844,285.271240234375,283.6255187988281,286.5271911621094,297.51495361328125,290.3863830566406,1.0,0.1604340672492981,1.0,1.0,0.2336834967136383,1.0,-0.4905286431312561,0.4465965330600738,0.0439321137964725,0.2968859076499939,0.0,0.0,0.0,29.56720352172852,25.0,-1229.165771484375,-0.0,31.418201446533203,1.0,283.1505126953125,291.2200622558594,285.5891418457031,285.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032940,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.5258248448371887,0.1347839683294296,0.0460098944604396,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.5258248448371887,0.050000000745058,0.0484506338834762,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.5258248448371887,0.050000000745058,0.035785473883152,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.5258248448371887,0.050000000745058,0.0484506338834762,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.5258248448371887,0.050000000745058,0.2298289537429809,289.8785400390625,286.6499938964844,285.3276672363281,283.6299133300781,285.6743469238281,297.5053100585937,289.6414489746094,1.0,0.1590058505535125,1.0,1.0,0.1158087775111198,1.0,-0.4902448952198028,0.4822286665439605,0.0080162091180682,0.3322330117225647,0.0,0.0,0.0,28.85966110229492,25.0,-1343.126953125,-0.0,30.8090877532959,1.0,283.1505126953125,291.2200622558594,285.58966064453125,285.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033000,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.66876220703125,0.6747754812240601,0.1352614760398864,0.0846425145864486,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7141418457031,0.5401251912117004,0.050000000745058,0.0483198128640651,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6910705566406,0.6311821937561035,0.1248320415616035,0.0538821741938591,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7141418457031,0.5401251912117004,0.050000000745058,0.0483198128640651,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7141418457031,0.5401251912117004,0.050000000745058,0.2292083799839019,289.6593017578125,286.1499938964844,285.34344482421875,283.63104248046875,285.4488220214844,297.5020446777344,289.41357421875,1.0,0.1593976318836212,1.0,1.0,0.0828297287225723,1.0,-0.5572013258934021,0.5555272102355957,0.0016741219442337,0.3891556560993194,0.0,0.0,0.0,26.05808448791504,45.0,-1413.783447265625,-0.0,34.59487533569336,1.0,283.1505126953125,291.2200622558594,285.5897827148437,285.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033060,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4074401855469,0.7490233778953552,0.1264364719390869,0.1165119111537933,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129089355469,0.5387382507324219,0.050000000745058,0.0483309403061866,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.733269214630127,0.1183345690369606,0.0846727490425109,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129089355469,0.5387382507324219,0.050000000745058,0.0483309403061866,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129089355469,0.5387382507324219,0.050000000745058,0.2292611747980117,288.43182373046875,286.1499938964844,285.4157409667969,283.6358642578125,285.41229248046875,297.4818725585937,288.2503967285156,1.0,0.1689407974481582,1.0,1.0,0.0496978349983692,1.0,-0.6325623989105225,0.6324483156204224,0.000114102862426,0.4515093564987182,0.0,0.0,0.0,26.9937801361084,33.0,-1391.638427734375,-0.0,43.50830841064453,1.0,283.1505126953125,291.2200622558594,285.5904235839844,285.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033120,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4074401855469,0.7490233778953552,0.1264364719390869,0.1165119111537933,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129089355469,0.5387382507324219,0.050000000745058,0.0483309403061866,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.733269214630127,0.1183345690369606,0.0846727490425109,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129089355469,0.5387382507324219,0.050000000745058,0.0483309403061866,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129089355469,0.5387382507324219,0.050000000745058,0.2292611747980117,288.43182373046875,286.1499938964844,285.4157409667969,283.6358642578125,285.41229248046875,297.4818725585937,288.2503967285156,1.0,0.1689407974481582,1.0,1.0,0.0496978349983692,1.0,-0.6325623989105225,0.6324483156204224,0.000114102862426,0.4515093564987182,0.0,0.0,0.0,26.9937801361084,33.0,-1391.638427734375,-0.0,43.50830841064453,1.0,283.1505126953125,291.2200622558594,285.5904235839844,285.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9937744140625,0.734568178653717,0.1229215711355209,0.1130455434322357,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.5319945216178894,0.050000000745058,0.0483904592692852,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99713134765625,0.7199310064315796,0.1151935830712318,0.0823949575424194,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.5319945216178894,0.050000000745058,0.0483904592692852,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.5319945216178894,0.050000000745058,0.2295435070991516,288.011474609375,286.1499938964844,285.4520874023437,283.6380615234375,285.4462585449219,297.46905517578125,287.86773681640625,1.0,0.1705503314733505,1.0,1.0,0.0330476462841033,1.0,-0.6261460185050964,0.6261232495307922,2.2748756236978807e-05,0.4463412463665008,0.0,0.0,0.0,28.44318962097168,33.0,-1194.4530029296875,-0.0,44.32276916503906,1.0,283.1505126953125,291.2200622558594,285.5907287597656,285.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033240,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6579895019531,0.7268637418746948,0.1203440725803375,0.1103364378213882,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7210998535156,0.5299367904663086,0.050000000745058,0.048409778624773,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6608581542969,0.712205708026886,0.1128201484680175,0.0804940313100814,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7210998535156,0.5299367904663086,0.050000000745058,0.048409778624773,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7210998535156,0.5299367904663086,0.050000000745058,0.2296351492404937,287.6723022460937,286.1499938964844,285.48809814453125,283.64013671875,285.481689453125,297.455810546875,287.54913330078125,1.0,0.1707208752632141,1.0,1.0,0.0165659449994564,1.0,-0.6207691431045532,0.6207653284072876,3.817786819126923e-06,0.4419542551040649,0.0,0.0,0.0,28.88412475585937,25.0,-1016.2572021484376,-0.0,44.170597076416016,1.0,283.1505126953125,291.2200622558594,285.591064453125,285.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033300,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681945800781,0.7227402329444885,0.1185698434710502,0.1083731278777122,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4216613769531,0.5298565626144409,0.050000000745058,0.0484105609357357,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3706970214844,0.7076841592788696,0.1110638752579689,0.0790466219186782,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4216613769531,0.5298565626144409,0.050000000745058,0.0484105609357357,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4216613769531,0.5298565626144409,0.050000000745058,0.229638859629631,287.3801574707031,286.1499938964844,285.5243225097656,283.64215087890625,285.51776123046875,297.4421691894531,287.273193359375,1.0,0.1702458262443542,1.0,1.0,0.0,1.0,-0.616681694984436,0.6166811585426331,5.376945182433701e-07,0.4386098086833954,0.0,0.0,0.0,28.867462158203125,25.0,-860.2752685546875,-0.0,43.6845588684082,1.0,283.1505126953125,291.2200622558594,285.59136962890625,285.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033360,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02716064453125,0.8527387976646423,0.1175414994359016,0.1065346747636795,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998229980469,0.64231938123703,0.050000000745058,0.0477701909840106,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.8350474238395691,0.1098754331469535,0.0775700062513351,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998229980469,0.64231938123703,0.050000000745058,0.0477701909840106,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.040283203125,0.8165594935417175,0.109159268438816,0.46369668841362,287.0221252441406,286.25,285.5605773925781,283.6440734863281,285.555908203125,297.41094970703125,286.9022521972656,1.0,0.1738083809614181,1.0,1.0,0.0,1.0,-0.8917662501335144,0.8917654752731323,7.723520525360072e-07,0.660857081413269,0.0,0.0,0.0,15.36530876159668,25.0,-875.8645629882812,-0.0,63.795040130615234,1.0,283.1505126953125,291.2200622558594,285.5916748046875,285.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
