time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033420,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.8158561587333679,0.1153325662016868,0.1045946329832077,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5052185058594,0.6183795928955078,0.050000000745058,0.0478643178939819,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715576171875,0.7959826588630676,0.1067775934934616,0.0755788832902908,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5052185058594,0.6183795928955078,0.050000000745058,0.0478643178939819,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4726867675781,0.783815324306488,0.1009095609188079,0.4640763998031616,286.4666442871094,286.3500061035156,285.6332092285156,283.6478881835937,285.6286315917969,297.2967834472656,286.42193603515625,1.0,0.1777463853359222,1.0,1.0,0.0,1.0,-0.8880436420440674,0.8880428671836853,7.678649467379728e-07,0.658424973487854,0.0,0.0,0.0,17.72504997253418,25.0,-591.9418334960938,-0.0,66.73617553710938,1.0,283.1505126953125,291.2200622558594,285.5923156738281,285.3717956542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033480,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.8158561587333679,0.1153325662016868,0.1045946329832077,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5052185058594,0.6183795928955078,0.050000000745058,0.0478643178939819,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715576171875,0.7959826588630676,0.1067775934934616,0.0755788832902908,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5052185058594,0.6183795928955078,0.050000000745058,0.0478643178939819,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4726867675781,0.783815324306488,0.1009095609188079,0.4640763998031616,286.4666442871094,286.3500061035156,285.6332092285156,283.6478881835937,285.6286315917969,297.2967834472656,286.42193603515625,1.0,0.1777463853359222,1.0,1.0,0.0,1.0,-0.8880436420440674,0.8880428671836853,7.678649467379728e-07,0.658424973487854,0.0,0.0,0.0,17.72504997253418,25.0,-591.9418334960938,-0.0,66.73617553710938,1.0,283.1505126953125,291.2200622558594,285.5923156738281,285.3717956542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033540,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.7758980393409729,0.1144490763545036,0.1036246418952941,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.5886598825454712,0.050000000745058,0.0480043441057205,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177429199219,0.7538495063781738,0.1044773831963539,0.0738968327641487,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.5886598825454712,0.050000000745058,0.0480043441057205,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190856933594,0.7346986532211304,0.0954769179224968,0.43742835521698,286.2149658203125,286.3500061035156,285.7047119140625,283.65167236328125,285.699951171875,297.2235717773437,286.1867980957031,1.0,0.1796453893184662,1.0,1.0,0.0,1.0,-0.8532096743583679,0.8532089591026306,7.230718210848863e-07,0.6296659111976624,0.0,0.0,0.0,20.88072967529297,25.0,-354.3855895996094,-0.0,65.75022888183594,1.0,283.1505126953125,291.2200622558594,285.5929260253906,285.3717956542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033600,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21295166015625,0.7754504084587097,0.1144431680440902,0.1036173403263092,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.5882962942123413,0.050000000745058,0.0480062291026115,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.7533723711967468,0.1044453904032707,0.0738727822899818,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.5882962942123413,0.050000000745058,0.0480062291026115,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21563720703125,0.7341319918632507,0.0953997671604156,0.4370495975017547,286.2115478515625,286.45001220703125,285.7059936523437,283.6517333984375,285.70123291015625,297.2225646972656,286.1836242675781,1.0,0.1796697676181793,1.0,1.0,0.0,1.0,-0.8527230620384216,0.8527223467826843,7.224566616059747e-07,0.6292626857757568,0.0,0.0,0.0,20.9231014251709,25.0,-351.0623779296875,-0.0,65.73377990722656,1.0,283.1505126953125,291.2200622558594,285.59295654296875,285.3717956542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033660,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06072998046875,0.7578670382499695,0.1144471168518066,0.1035311967134475,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.57303386926651,0.050000000745058,0.04809046164155,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.7339410185813904,0.1029693782329559,0.0727723836898803,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.57303386926651,0.050000000745058,0.04809046164155,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.7090959548950195,0.0917977392673492,0.4194019138813019,286.06011962890625,286.54998779296875,285.77899169921875,283.65582275390625,285.7740783691406,297.17694091796875,286.0438232421875,1.0,0.1806989461183548,1.0,1.0,0.0,1.0,-0.8303173184394836,0.8303166031837463,6.944503638806054e-07,0.6106629371643066,0.0,0.0,0.0,22.810436248779297,25.0,-197.64968872070312,-0.0,64.88855743408203,1.0,283.1505126953125,291.2200622558594,285.5935974121094,285.3717956542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033720,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06072998046875,0.7578670382499695,0.1144471168518066,0.1035311967134475,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.57303386926651,0.050000000745058,0.04809046164155,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.7339410185813904,0.1029693782329559,0.0727723836898803,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.57303386926651,0.050000000745058,0.04809046164155,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.7090959548950195,0.0917977392673492,0.4194019138813019,286.06011962890625,286.54998779296875,285.77899169921875,283.65582275390625,285.7740783691406,297.17694091796875,286.0438232421875,1.0,0.1806989461183548,1.0,1.0,0.0,1.0,-0.8303173184394836,0.8303166031837463,6.944503638806054e-07,0.6106629371643066,0.0,0.0,0.0,22.810436248779297,25.0,-197.64968872070312,-0.0,64.88855743408203,1.0,283.1505126953125,291.2200622558594,285.5935974121094,285.3717956542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033780,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.7500759959220886,0.1150290146470069,0.1039807125926017,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.5648525953292847,0.050000000745058,0.0481403209269046,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.7235735654830933,0.1020131036639213,0.0720608383417129,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.5648525953292847,0.050000000745058,0.0481403209269046,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.6930654644966125,0.0893871560692787,0.4076502919197082,285.9797058105469,286.6499938964844,285.85223388671875,283.6603698730469,285.84722900390625,297.14910888671875,285.9718017578125,1.0,0.1811976283788681,1.0,1.0,0.0,1.0,-0.8160172700881958,0.8160165548324585,6.768740945517493e-07,0.5987180471420288,0.0,0.0,0.0,23.91793632507324,25.0,-98.04766845703124,-0.0,64.21382904052734,1.0,283.1505126953125,291.2200622558594,285.5942077636719,285.3717956542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033840,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.7500759959220886,0.1150290146470069,0.1039807125926017,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.5648525953292847,0.050000000745058,0.0481403209269046,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.7235735654830933,0.1020131036639213,0.0720608383417129,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.5648525953292847,0.050000000745058,0.0481403209269046,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.6930654644966125,0.0893871560692787,0.4076502919197082,285.9797058105469,286.6499938964844,285.85223388671875,283.6603698730469,285.84722900390625,297.14910888671875,285.9718017578125,1.0,0.1811976283788681,1.0,1.0,0.0,1.0,-0.8160172700881958,0.8160165548324585,6.768740945517493e-07,0.5987180471420288,0.0,0.0,0.0,23.91793632507324,25.0,-98.04766845703124,-0.0,64.21382904052734,1.0,283.1505126953125,291.2200622558594,285.5942077636719,285.3717956542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033900,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589233398437,0.7482033371925354,0.1154928132891655,0.1043627560138702,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.562264621257782,0.050000000745058,0.0481568984687328,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9592590332031,0.7201739549636841,0.1016734689474105,0.0718052089214325,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.562264621257782,0.050000000745058,0.0481568984687328,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.6875664591789246,0.0884796828031539,0.4032447040081024,285.95880126953125,286.6499938964844,285.8889465332031,283.6628723144531,285.8838806152344,297.1396484375,285.9541931152344,1.0,0.1813235580921173,1.0,1.0,0.0,1.0,-0.8109211325645447,0.8109204173088074,6.706633826070174e-07,0.5944429636001587,0.0,0.0,0.0,24.282733917236328,25.0,-61.75202178955078,-0.0,63.93294143676758,1.0,283.1505126953125,291.2200622558594,285.59454345703125,285.3717956542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033960,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.7472625970840454,0.1160573437809944,0.1048371568322181,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.5603563785552979,0.050000000745058,0.0481693930923938,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483642578125,0.7175949811935425,0.101409375667572,0.0716039910912513,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.5603563785552979,0.050000000745058,0.0481693930923938,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485778808594,0.6832602024078369,0.0877211540937423,0.3995722830295563,285.9481811523437,286.75,285.9257202148437,283.6655578613281,285.920654296875,297.13238525390625,285.9462585449219,1.0,0.1813932210206985,1.0,1.0,0.0,1.0,-0.8068708777427673,0.8068702220916748,6.657493258899194e-07,0.591042160987854,0.0,0.0,0.0,24.55555534362793,25.0,-32.26768112182617,-0.0,63.68688201904297,1.0,283.1505126953125,291.2200622558594,285.5948486328125,285.3717956542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034020,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.7473086714744568,0.1174310594797134,0.1060119643807411,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.5579004883766174,0.050000000745058,0.0481858290731906,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.7141571640968323,0.1010563522577285,0.071328155696392,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.5579004883766174,0.050000000745058,0.0481858290731906,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.6770984530448914,0.0865246504545211,0.3937990069389343,285.9498291015625,286.8500061035156,285.99951171875,283.6716003417969,285.994384765625,297.1224975585937,285.9521179199219,1.0,0.1814260482788086,1.0,1.0,0.0,1.0,-0.8010594844818115,0.801058828830719,6.587435450455814e-07,0.5861778855323792,0.0,0.0,0.0,24.909727096557617,25.0,11.947306632995604,-0.0,63.28435897827149,1.0,283.1505126953125,291.2200622558594,285.5954895019531,285.3717956542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034080,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.7473086714744568,0.1174310594797134,0.1060119643807411,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.5579004883766174,0.050000000745058,0.0481858290731906,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.7141571640968323,0.1010563522577285,0.071328155696392,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.5579004883766174,0.050000000745058,0.0481858290731906,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.6770984530448914,0.0865246504545211,0.3937990069389343,285.9498291015625,286.8500061035156,285.99951171875,283.6716003417969,285.994384765625,297.1224975585937,285.9521179199219,1.0,0.1814260482788086,1.0,1.0,0.0,1.0,-0.8010594844818115,0.801058828830719,6.587435450455814e-07,0.5861778855323792,0.0,0.0,0.0,24.909727096557617,25.0,11.947306632995604,-0.0,63.28435897827149,1.0,283.1505126953125,291.2200622558594,285.5954895019531,285.3717956542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034140,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.7491815686225891,0.1190782189369201,0.1074407175183296,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.5566621422767639,0.050000000745058,0.0481942780315876,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.7123798131942749,0.1008889377117157,0.0711870864033699,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.5566621422767639,0.050000000745058,0.0481942780315876,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.6731947660446167,0.085642322897911,0.3895582258701324,285.9745788574219,286.95001220703125,286.0736389160156,283.6787109375,286.06842041015625,297.11700439453125,285.9798278808594,1.0,0.1813770532608032,1.0,1.0,0.0,1.0,-0.7975350618362427,0.7975344061851501,6.545415658365528e-07,0.5832735896110535,0.0,0.0,0.0,25.086753845214844,25.0,41.75291442871094,-0.0,62.99010467529297,1.0,283.1505126953125,291.2200622558594,285.5960998535156,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034200,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.7491815686225891,0.1190782189369201,0.1074407175183296,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.5566621422767639,0.050000000745058,0.0481942780315876,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.7123798131942749,0.1008889377117157,0.0711870864033699,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.5566621422767639,0.050000000745058,0.0481942780315876,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.6731947660446167,0.085642322897911,0.3895582258701324,285.9745788574219,286.95001220703125,286.0736389160156,283.6787109375,286.06842041015625,297.11700439453125,285.9798278808594,1.0,0.1813770532608032,1.0,1.0,0.0,1.0,-0.7975350618362427,0.7975344061851501,6.545415658365528e-07,0.5832735896110535,0.0,0.0,0.0,25.086753845214844,25.0,41.75291442871094,-0.0,62.99010467529297,1.0,283.1505126953125,291.2200622558594,285.5960998535156,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034260,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.7522608041763306,0.1209409907460212,0.1090699583292007,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.5561549663543701,0.050000000745058,0.0481977686285972,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.7116965055465698,0.1008575856685638,0.0711451843380928,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.5561549663543701,0.050000000745058,0.0481977686285972,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.670701265335083,0.084972508251667,0.3863464295864105,286.01519775390625,287.04998779296875,286.1481018066406,283.6871032714844,286.1428527832031,297.1143798828125,286.0224609375,1.0,0.1812978088855743,1.0,1.0,0.0,1.0,-0.7955934405326843,0.7955927848815918,6.522755597870855e-07,0.581748366355896,0.0,0.0,0.0,25.155902862548828,25.0,62.04458618164063,-0.0,62.79014587402344,1.0,283.1505126953125,291.2200622558594,285.59674072265625,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034320,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.7522608041763306,0.1209409907460212,0.1090699583292007,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.5561549663543701,0.050000000745058,0.0481977686285972,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.7116965055465698,0.1008575856685638,0.0711451843380928,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.5561549663543701,0.050000000745058,0.0481977686285972,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.670701265335083,0.084972508251667,0.3863464295864105,286.01519775390625,287.04998779296875,286.1481018066406,283.6871032714844,286.1428527832031,297.1143798828125,286.0224609375,1.0,0.1812978088855743,1.0,1.0,0.0,1.0,-0.7955934405326843,0.7955927848815918,6.522755597870855e-07,0.581748366355896,0.0,0.0,0.0,25.155902862548828,25.0,62.04458618164063,-0.0,62.79014587402344,1.0,283.1505126953125,291.2200622558594,285.59674072265625,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034380,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.7562018632888794,0.1229836493730545,0.1108660623431205,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.5561084151268005,0.050000000745058,0.0481980927288532,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.711762547492981,0.1009309440851211,0.0711796060204505,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.5561084151268005,0.050000000745058,0.0481980927288532,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.6691442131996155,0.0844564735889434,0.3838734030723572,286.0669860839844,287.1499938964844,286.2229309082031,283.6969909667969,286.2176513671875,297.1136169433594,286.0756530761719,1.0,0.1812192052602768,1.0,1.0,0.0,1.0,-0.7948229312896729,0.7948222756385803,6.514411552416277e-07,0.5812554359436035,0.0,0.0,0.0,25.157861709594727,25.0,75.82355499267578,-0.0,62.6765022277832,1.0,283.1505126953125,291.2200622558594,285.5973815917969,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034440,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.7562018632888794,0.1229836493730545,0.1108660623431205,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.5561084151268005,0.050000000745058,0.0481980927288532,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.711762547492981,0.1009309440851211,0.0711796060204505,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.5561084151268005,0.050000000745058,0.0481980927288532,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.6691442131996155,0.0844564735889434,0.3838734030723572,286.0669860839844,287.1499938964844,286.2229309082031,283.6969909667969,286.2176513671875,297.1136169433594,286.0756530761719,1.0,0.1812192052602768,1.0,1.0,0.0,1.0,-0.7948229312896729,0.7948222756385803,6.514411552416277e-07,0.5812554359436035,0.0,0.0,0.0,25.157861709594727,25.0,75.82355499267578,-0.0,62.6765022277832,1.0,283.1505126953125,291.2200622558594,285.5973815917969,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034500,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962219238281,0.758427619934082,0.1240657120943069,0.1118201985955238,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.5562036633491516,0.050000000745058,0.0481974370777606,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953674316406,0.7120024561882019,0.1010003536939621,0.0712206214666366,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.5562036633491516,0.050000000745058,0.0481974370777606,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.6686227321624756,0.0842443704605102,0.3828558921813965,286.0960388183594,287.1499938964844,286.260498046875,283.7025451660156,286.2552185058594,297.11376953125,286.1052551269531,1.0,0.1811870336532592,1.0,1.0,0.0,1.0,-0.7947943806648254,0.7947937250137329,6.514597430395952e-07,0.5813246369361877,0.0,0.0,0.0,25.14212417602539,25.0,80.92152404785156,-0.0,62.65092849731445,1.0,283.1505126953125,291.2200622558594,285.5976867675781,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034560,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.7607861757278442,0.1251827031373977,0.112806536257267,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.5563524961471558,0.050000000745058,0.0481964126229286,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.7123420834541321,0.1010875031352043,0.071274496614933,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.5563524961471558,0.050000000745058,0.0481964126229286,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.6682262420654297,0.0840562954545021,0.3819522559642792,286.12664794921875,287.25,286.2981872558594,283.7085876464844,286.2928771972656,297.1141357421875,286.13629150390625,1.0,0.1811617910861969,1.0,1.0,0.0,1.0,-0.7949557304382324,0.7949550747871399,6.517106498904468e-07,0.5815623998641968,0.0,0.0,0.0,25.11916923522949,25.0,85.16378021240234,-0.0,62.64423751831055,1.0,283.1505126953125,291.2200622558594,285.5979919433594,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034620,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.7658228278160095,0.1275081187486648,0.1148629561066627,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851806640625,0.5567637085914612,0.050000000745058,0.0481935888528823,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.7132434248924255,0.1013058349490165,0.0714140459895134,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851806640625,0.5567637085914612,0.050000000745058,0.0481935888528823,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.6677168607711792,0.0837382301688194,0.3804188072681427,286.1913757324219,287.3500061035156,286.37384033203125,283.7221069335937,286.3685302734375,297.1153869628906,286.2016906738281,1.0,0.1811345368623733,1.0,1.0,0.0,1.0,-0.7957439422607422,0.7957432866096497,6.527826030833239e-07,0.5824517011642456,0.0,0.0,0.0,25.05887985229492,25.0,91.78270721435548,-0.0,62.68160629272461,1.0,283.1505126953125,291.2200622558594,285.5986328125,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034680,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.7658228278160095,0.1275081187486648,0.1148629561066627,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851806640625,0.5567637085914612,0.050000000745058,0.0481935888528823,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.7132434248924255,0.1013058349490165,0.0714140459895134,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851806640625,0.5567637085914612,0.050000000745058,0.0481935888528823,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.6677168607711792,0.0837382301688194,0.3804188072681427,286.1913757324219,287.3500061035156,286.37384033203125,283.7221069335937,286.3685302734375,297.1153869628906,286.2016906738281,1.0,0.1811345368623733,1.0,1.0,0.0,1.0,-0.7957439422607422,0.7957432866096497,6.527826030833239e-07,0.5824517011642456,0.0,0.0,0.0,25.05887985229492,25.0,91.78270721435548,-0.0,62.68160629272461,1.0,283.1505126953125,291.2200622558594,285.5986328125,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034740,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.7712311744689941,0.1299510300159454,0.1170266643166542,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.5572866797447205,0.050000000745058,0.0481900125741958,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590637207031,0.7143806219100952,0.1015777885913848,0.0715921372175216,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.5572866797447205,0.050000000745058,0.0481900125741958,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578430175781,0.6675175428390503,0.0834885314106941,0.3792058825492859,286.25982666015625,287.45001220703125,286.45001220703125,283.73779296875,286.44464111328125,297.1171875,286.2706298828125,1.0,0.181143432855606,1.0,1.0,0.0,1.0,-0.7970900535583496,0.7970893979072571,6.545350856868026e-07,0.5838286876678467,0.0,0.0,0.0,24.98573112487793,25.0,96.4972686767578,-0.0,62.78584671020508,1.0,283.1505126953125,291.2200622558594,285.5992736816406,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034800,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.7712311744689941,0.1299510300159454,0.1170266643166542,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.5572866797447205,0.050000000745058,0.0481900125741958,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590637207031,0.7143806219100952,0.1015777885913848,0.0715921372175216,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.5572866797447205,0.050000000745058,0.0481900125741958,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578430175781,0.6675175428390503,0.0834885314106941,0.3792058825492859,286.25982666015625,287.45001220703125,286.45001220703125,283.73779296875,286.44464111328125,297.1171875,286.2706298828125,1.0,0.181143432855606,1.0,1.0,0.0,1.0,-0.7970900535583496,0.7970893979072571,6.545350856868026e-07,0.5838286876678467,0.0,0.0,0.0,24.98573112487793,25.0,96.4972686767578,-0.0,62.78584671020508,1.0,283.1505126953125,291.2200622558594,285.5992736816406,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034860,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.7769403457641602,0.1325011253356933,0.1192878633737564,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.5578834414482117,0.050000000745058,0.0481859557330608,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.715690016746521,0.1018959954380989,0.0718032568693161,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.5578834414482117,0.050000000745058,0.0481859557330608,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32891845703125,0.6675541400909424,0.0832953676581382,0.3782558441162109,286.3309936523437,287.54998779296875,286.5265197753906,283.7543029785156,286.5211486816406,297.11932373046875,286.3421325683594,1.0,0.1811907440423965,1.0,1.0,0.0011428834404796,1.0,-0.7989072203636169,0.7989065051078796,7.54489974497119e-07,0.5856335163116455,0.0,0.0,0.0,24.90582275390625,25.0,99.91265869140624,-0.0,62.952415466308594,1.0,283.1505126953125,291.2200622558594,285.5998840332031,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034920,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.7769403457641602,0.1325011253356933,0.1192878633737564,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.5578834414482117,0.050000000745058,0.0481859557330608,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.715690016746521,0.1018959954380989,0.0718032568693161,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.5578834414482117,0.050000000745058,0.0481859557330608,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32891845703125,0.6675541400909424,0.0832953676581382,0.3782558441162109,286.3309936523437,287.54998779296875,286.5265197753906,283.7543029785156,286.5211486816406,297.11932373046875,286.3421325683594,1.0,0.1811907440423965,1.0,1.0,0.0011428834404796,1.0,-0.7989072203636169,0.7989065051078796,7.54489974497119e-07,0.5856335163116455,0.0,0.0,0.0,24.90582275390625,25.0,99.91265869140624,-0.0,62.952415466308594,1.0,283.1505126953125,291.2200622558594,285.5998840332031,285.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034980,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.7829065918922424,0.1351546794176101,0.1216431036591529,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.5585325956344604,0.050000000745058,0.0481815636157989,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4033508300781,0.717137336730957,0.1022571325302124,0.0720449090003967,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.5585325956344604,0.050000000745058,0.0481815636157989,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020080566406,0.6677868962287903,0.0831525102257728,0.3775382936000824,286.4041442871094,287.6499938964844,286.603271484375,283.7701416015625,286.597900390625,297.1217041015625,286.41552734375,1.0,0.1812791377305984,1.0,1.0,0.0022857668809592,1.0,-0.8011521100997925,0.8011512160301208,8.736583367863204e-07,0.5878595113754272,0.0,0.0,0.0,24.82295227050781,25.0,102.36507415771484,-0.0,63.18034362792969,1.0,283.1505126953125,291.2200622558594,285.6005249023437,285.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035040,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.7829065918922424,0.1351546794176101,0.1216431036591529,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.5585325956344604,0.050000000745058,0.0481815636157989,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4033508300781,0.717137336730957,0.1022571325302124,0.0720449090003967,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.5585325956344604,0.050000000745058,0.0481815636157989,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020080566406,0.6677868962287903,0.0831525102257728,0.3775382936000824,286.4041442871094,287.6499938964844,286.603271484375,283.7701416015625,286.597900390625,297.1217041015625,286.41552734375,1.0,0.1812791377305984,1.0,1.0,0.0022857668809592,1.0,-0.8011521100997925,0.8011512160301208,8.736583367863204e-07,0.5878595113754272,0.0,0.0,0.0,24.82295227050781,25.0,102.36507415771484,-0.0,63.18034362792969,1.0,283.1505126953125,291.2200622558594,285.6005249023437,285.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035100,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419250488281,0.78597092628479,0.1365180164575576,0.1228538304567337,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.5588719844818115,0.050000000745058,0.0481792800128459,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.717903733253479,0.1024524793028831,0.0721762105822563,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.5588719844818115,0.050000000745058,0.0481792800128459,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390869140625,0.6679661870002747,0.0830979421734809,0.3772570490837097,286.4412841796875,287.6499938964844,286.6417236328125,283.7778625488281,286.6363525390625,297.1229248046875,286.4527587890625,1.0,0.1813385933637619,1.0,1.0,0.0028572084847837,1.0,-0.8024197220802307,0.8024187684059143,9.400708904649946e-07,0.589120090007782,0.0,0.0,0.0,24.78116035461425,25.0,103.32649993896484,-0.0,63.31620407104492,1.0,283.1505126953125,291.2200622558594,285.600830078125,285.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035160,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794311523437,0.7890822291374207,0.1379046887159347,0.124085746705532,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716796875,0.5592193603515625,0.050000000745058,0.0481769517064094,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.718695342540741,0.1026571467518806,0.0723141059279441,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716796875,0.5592193603515625,0.050000000745058,0.0481769517064094,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765014648437,0.6681831479072571,0.0830537602305412,0.3770234286785126,286.4787292480469,287.75,286.68023681640625,283.7854309082031,286.67498779296875,297.12420654296875,286.4902648925781,1.0,0.1814080774784088,1.0,1.0,0.0260942708700895,1.0,-0.8037777543067932,0.8037659525871277,1.181248990178574e-05,0.5904642939567566,0.0,0.0,0.0,24.739416122436523,25.0,104.17955780029295,-0.0,63.46617889404297,1.0,283.1505126953125,291.2200622558594,285.60113525390625,285.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035220,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.795425295829773,0.1407466977834701,0.1266112774610519,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5477905273437,0.5599329471588135,0.050000000745058,0.0481721870601177,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55426025390625,0.7203460931777954,0.1030938401818275,0.072609007358551,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5477905273437,0.5599329471588135,0.050000000745058,0.0481721870601177,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.6687201857566833,0.0829950869083404,0.3766910135746002,286.5551147460937,287.8500061035156,286.75738525390625,283.8001708984375,286.7613830566406,297.1268005371094,286.567138671875,1.0,0.1815767586231231,1.0,1.0,0.0725683942437172,1.0,-0.8067522048950195,0.8058879971504211,0.0008641927270218,0.5925989747047424,0.0,0.0,0.0,24.65676689147949,25.0,107.90406799316406,-0.0,63.80744552612305,1.0,283.1505126953125,291.2200622558594,285.6017761230469,285.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035280,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.795425295829773,0.1407466977834701,0.1266112774610519,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5477905273437,0.5599329471588135,0.050000000745058,0.0481721870601177,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55426025390625,0.7203460931777954,0.1030938401818275,0.072609007358551,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5477905273437,0.5599329471588135,0.050000000745058,0.0481721870601177,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.6687201857566833,0.0829950869083404,0.3766910135746002,286.5551147460937,287.8500061035156,286.75738525390625,283.8001708984375,286.7613830566406,297.1268005371094,286.567138671875,1.0,0.1815767586231231,1.0,1.0,0.0725683942437172,1.0,-0.8067522048950195,0.8058879971504211,0.0008641927270218,0.5925989747047424,0.0,0.0,0.0,24.65676689147949,25.0,107.90406799316406,-0.0,63.80744552612305,1.0,283.1505126953125,291.2200622558594,285.6017761230469,285.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035340,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6497497558594,0.8019196391105652,0.1437104493379593,0.129231572151184,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381530761719,0.5606567859649658,0.050000000745058,0.0481673888862133,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.7220859527587891,0.1035796776413917,0.0729338377714157,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381530761719,0.5606567859649658,0.050000000745058,0.0481673888862133,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6450500488281,0.6693885922431946,0.0829834192991256,0.3765520751476288,286.64849853515625,287.95001220703125,286.8346862792969,283.814453125,286.9813232421875,297.1295166015625,286.66748046875,1.0,0.1817841678857803,1.0,1.0,0.1190425157546997,1.0,-0.8101086616516113,0.7964880466461182,0.0136205861344933,0.5832821726799011,0.0,0.0,0.0,24.5760555267334,25.0,149.88026428222656,-0.0,64.2063980102539,1.0,283.1505126953125,291.2200622558594,285.6023864746094,285.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035400,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6497497558594,0.8019196391105652,0.1437104493379593,0.129231572151184,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381530761719,0.5606567859649658,0.050000000745058,0.0481673888862133,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.7220859527587891,0.1035796776413917,0.0729338377714157,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381530761719,0.5606567859649658,0.050000000745058,0.0481673888862133,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6450500488281,0.6693885922431946,0.0829834192991256,0.3765520751476288,286.64849853515625,287.95001220703125,286.8346862792969,283.814453125,286.9813232421875,297.1295166015625,286.66748046875,1.0,0.1817841678857803,1.0,1.0,0.1190425157546997,1.0,-0.8101086616516113,0.7964880466461182,0.0136205861344933,0.5832821726799011,0.0,0.0,0.0,24.5760555267334,25.0,149.88026428222656,-0.0,64.2063980102539,1.0,283.1505126953125,291.2200622558594,285.6023864746094,285.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
