time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035460,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8433532714844,0.8090597987174988,0.1470651030540466,0.1321187913417816,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81719970703125,0.5615621209144592,0.050000000745058,0.0481614395976066,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8375244140625,0.7242454886436462,0.1042249575257301,0.0733403488993644,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81719970703125,0.5615621209144592,0.050000000745058,0.0481614395976066,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8325500488281,0.670508086681366,0.0830953046679496,0.3768301010131836,286.8403015136719,288.04998779296875,286.9121398925781,283.828369140625,287.4718017578125,297.1330261230469,286.8808898925781,1.0,0.1820391714572906,1.0,1.0,0.1686386168003082,1.0,-0.8143805861473083,0.7677921652793884,0.0465884022414684,0.5546448826789856,0.0,0.0,0.0,24.472671508789062,25.0,296.3453674316406,-0.0,64.70906829833984,1.0,283.1505126953125,291.2200622558594,285.60302734375,285.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035520,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8433532714844,0.8090597987174988,0.1470651030540466,0.1321187913417816,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81719970703125,0.5615621209144592,0.050000000745058,0.0481614395976066,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8375244140625,0.7242454886436462,0.1042249575257301,0.0733403488993644,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81719970703125,0.5615621209144592,0.050000000745058,0.0481614395976066,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8325500488281,0.670508086681366,0.0830953046679496,0.3768301010131836,286.8403015136719,288.04998779296875,286.9121398925781,283.828369140625,287.4718017578125,297.1330261230469,286.8808898925781,1.0,0.1820391714572906,1.0,1.0,0.1686386168003082,1.0,-0.8143805861473083,0.7677921652793884,0.0465884022414684,0.5546448826789856,0.0,0.0,0.0,24.472671508789062,25.0,296.3453674316406,-0.0,64.70906829833984,1.0,283.1505126953125,291.2200622558594,285.60302734375,285.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035580,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1188049316406,0.8175019025802612,0.1509967148303985,0.1355149447917938,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.5630890727043152,0.050000000745058,0.0481515266001224,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1122741699219,0.7276135087013245,0.1051812842488288,0.0739450305700302,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.5630890727043152,0.050000000745058,0.0481515266001224,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.106689453125,0.6729055643081665,0.0834542661905288,0.3780997395515442,287.115234375,288.1499938964844,286.9896850585937,283.8419494628906,287.8351135253906,297.1399230957031,287.157470703125,1.0,0.1823819279670715,1.0,1.0,0.2182347178459167,1.0,-0.8206817507743835,0.7501680850982666,0.0705136433243751,0.536648690700531,0.0,0.0,0.0,24.292356491088867,25.0,371.4273376464844,-0.0,65.4291763305664,1.0,283.1505126953125,291.2200622558594,285.6036682128906,285.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035640,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1188049316406,0.8175019025802612,0.1509967148303985,0.1355149447917938,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.5630890727043152,0.050000000745058,0.0481515266001224,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1122741699219,0.7276135087013245,0.1051812842488288,0.0739450305700302,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.5630890727043152,0.050000000745058,0.0481515266001224,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.106689453125,0.6729055643081665,0.0834542661905288,0.3780997395515442,287.115234375,288.1499938964844,286.9896850585937,283.8419494628906,287.8351135253906,297.1399230957031,287.157470703125,1.0,0.1823819279670715,1.0,1.0,0.2182347178459167,1.0,-0.8206817507743835,0.7501680850982666,0.0705136433243751,0.536648690700531,0.0,0.0,0.0,24.292356491088867,25.0,371.4273376464844,-0.0,65.4291763305664,1.0,283.1505126953125,291.2200622558594,285.6036682128906,285.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035700,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2666931152344,0.822102963924408,0.1531272232532501,0.1373745799064636,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339172363281,0.5640475153923035,0.050000000745058,0.0481453798711299,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2594299316406,0.7297173738479614,0.1057638004422187,0.0743238925933837,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339172363281,0.5640475153923035,0.050000000745058,0.0481453798711299,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532958984375,0.6745741963386536,0.0837234929203987,0.3791467845439911,287.2626647949219,288.1499938964844,287.02850341796875,283.8486633300781,288.05303955078125,297.1485290527344,287.3091735839844,1.0,0.1825965791940689,1.0,1.0,0.2430327832698822,1.0,-0.8246098756790161,0.7386913299560547,0.0859185755252838,0.524844765663147,0.0,0.0,0.0,24.1796989440918,25.0,407.5683288574219,-0.0,65.88119506835938,1.0,283.1505126953125,291.2200622558594,285.6039733886719,285.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035760,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4290466308594,0.8269431591033936,0.1553617119789123,0.1393235772848129,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39288330078125,0.5651245713233948,0.050000000745058,0.0481385365128517,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4209899902344,0.7320737242698669,0.1064133644104003,0.0747475326061248,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39288330078125,0.5651245713233948,0.050000000745058,0.0481385365128517,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41424560546875,0.6765314936637878,0.0840508118271827,0.380443662405014,287.42449951171875,288.25,287.0673522949219,283.85528564453125,288.2511901855469,297.1578674316406,287.4742431640625,1.0,0.1828421652317047,1.0,1.0,0.2611515820026397,1.0,-0.8289972543716431,0.7297250628471375,0.0992721691727638,0.5154463648796082,0.0,0.0,0.0,24.05480194091797,25.0,439.0407409667969,-0.0,66.3923568725586,1.0,283.1505126953125,291.2200622558594,285.6042785644531,285.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035820,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7742004394531,0.837490439414978,0.1601496487855911,0.1435098499059677,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.734619140625,0.5676237940788269,0.050000000745058,0.0481229238212108,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7653503417969,0.7375861406326294,0.1079195588827133,0.0757397338747978,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.734619140625,0.5676237940788269,0.050000000745058,0.0481229238212108,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.6813468337059021,0.084886759519577,0.383847564458847,287.7690734863281,288.3500061035156,287.14508056640625,283.86846923828125,288.669921875,297.17852783203125,287.8221435546875,1.0,0.1834408938884735,1.0,1.0,0.2973892092704773,1.0,-0.8392596244812012,0.7093849778175354,0.1298746764659881,0.4939362108707428,0.0,0.0,0.0,23.77156639099121,25.0,485.638671875,-0.0,67.61492156982422,1.0,283.1505126953125,291.2200622558594,285.6049194335937,285.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035880,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7742004394531,0.837490439414978,0.1601496487855911,0.1435098499059677,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.734619140625,0.5676237940788269,0.050000000745058,0.0481229238212108,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7653503417969,0.7375861406326294,0.1079195588827133,0.0757397338747978,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.734619140625,0.5676237940788269,0.050000000745058,0.0481229238212108,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.6813468337059021,0.084886759519577,0.383847564458847,287.7690734863281,288.3500061035156,287.14508056640625,283.86846923828125,288.669921875,297.17852783203125,287.8221435546875,1.0,0.1834408938884735,1.0,1.0,0.2973892092704773,1.0,-0.8392596244812012,0.7093849778175354,0.1298746764659881,0.4939362108707428,0.0,0.0,0.0,23.77156639099121,25.0,485.638671875,-0.0,67.61492156982422,1.0,283.1505126953125,291.2200622558594,285.6049194335937,285.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035940,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1581420898437,0.84935063123703,0.1653665006160736,0.1480718851089477,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11297607421875,0.5705622434616089,0.050000000745058,0.0481050163507461,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14801025390625,0.7441840171813965,0.1097008511424064,0.076920174062252,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11297607421875,0.5705622434616089,0.050000000745058,0.0481050163507461,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1397399902344,0.687336266040802,0.0859637930989265,0.3883122205734253,288.152099609375,288.45001220703125,287.22283935546875,283.88153076171875,289.1419982910156,297.2017517089844,288.2109375,1.0,0.184196338057518,1.0,1.0,0.3336268663406372,1.0,-0.8514664173126221,0.6851422190666199,0.1663241684436798,0.4681030511856079,0.0,0.0,0.0,23.450532913208008,25.0,540.7449951171875,-0.0,69.11832427978516,1.0,283.1505126953125,291.2200622558594,285.60552978515625,285.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036000,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1581420898437,0.84935063123703,0.1653665006160736,0.1480718851089477,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11297607421875,0.5705622434616089,0.050000000745058,0.0481050163507461,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14801025390625,0.7441840171813965,0.1097008511424064,0.076920174062252,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11297607421875,0.5705622434616089,0.050000000745058,0.0481050163507461,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1397399902344,0.687336266040802,0.0859637930989265,0.3883122205734253,288.152099609375,288.45001220703125,287.22283935546875,283.88153076171875,289.1419982910156,297.2017517089844,288.2109375,1.0,0.184196338057518,1.0,1.0,0.3336268663406372,1.0,-0.8514664173126221,0.6851422190666199,0.1663241684436798,0.4681030511856079,0.0,0.0,0.0,23.450532913208008,25.0,540.7449951171875,-0.0,69.11832427978516,1.0,283.1505126953125,291.2200622558594,285.60552978515625,285.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036060,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.8628852963447571,0.1710202991962433,0.1530342549085617,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.505126953125,0.5740495324134827,0.050000000745058,0.0480843596160411,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.7520987391471863,0.1117613166570663,0.0782982185482978,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.505126953125,0.5740495324134827,0.050000000745058,0.0480843596160411,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301208496094,0.6946439146995544,0.0872859135270118,0.393882155418396,288.5408630371094,288.54998779296875,287.3006286621094,283.89459228515625,289.3931579589844,297.2275085449219,288.5896301269531,1.0,0.1851288676261901,1.0,1.0,0.3462175130844116,1.0,-0.8657107353210449,0.6821747422218323,0.183536022901535,0.462967187166214,0.0,0.0,0.0,23.08576774597168,25.0,510.5658874511719,-0.0,70.93543243408203,1.0,283.1505126953125,291.2200622558594,285.6061706542969,285.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036120,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.8628852963447571,0.1710202991962433,0.1530342549085617,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.505126953125,0.5740495324134827,0.050000000745058,0.0480843596160411,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.7520987391471863,0.1117613166570663,0.0782982185482978,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.505126953125,0.5740495324134827,0.050000000745058,0.0480843596160411,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301208496094,0.6946439146995544,0.0872859135270118,0.393882155418396,288.5408630371094,288.54998779296875,287.3006286621094,283.89459228515625,289.3931579589844,297.2275085449219,288.5896301269531,1.0,0.1851288676261901,1.0,1.0,0.3462175130844116,1.0,-0.8657107353210449,0.6821747422218323,0.183536022901535,0.462967187166214,0.0,0.0,0.0,23.08576774597168,25.0,510.5658874511719,-0.0,70.93543243408203,1.0,283.1505126953125,291.2200622558594,285.6061706542969,285.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036180,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8726806640625,0.8774384260177612,0.1768810302019119,0.1582369953393936,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83575439453125,0.5777490139007568,0.050000000745058,0.0480631031095981,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645935058594,0.7608358263969421,0.1139642372727394,0.0798027515411377,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83575439453125,0.5777490139007568,0.050000000745058,0.0480631031095981,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8581237792969,0.7026774883270264,0.0887548252940177,0.4002403020858764,288.8676452636719,288.6499938964844,287.3783874511719,283.9076843261719,289.6209716796875,297.2538452148437,288.91119384765625,1.0,0.1862426847219467,1.0,1.0,0.358808159828186,1.0,-0.881340503692627,0.6801466345787048,0.2011938542127609,0.4584203958511352,0.0,0.0,0.0,22.72215843200684,25.0,456.2456359863281,-0.0,73.03302001953125,1.0,283.1505126953125,291.2200622558594,285.6067810058594,285.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036240,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8726806640625,0.8774384260177612,0.1768810302019119,0.1582369953393936,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83575439453125,0.5777490139007568,0.050000000745058,0.0480631031095981,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645935058594,0.7608358263969421,0.1139642372727394,0.0798027515411377,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83575439453125,0.5777490139007568,0.050000000745058,0.0480631031095981,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8581237792969,0.7026774883270264,0.0887548252940177,0.4002403020858764,288.8676452636719,288.6499938964844,287.3783874511719,283.9076843261719,289.6209716796875,297.2538452148437,288.91119384765625,1.0,0.1862426847219467,1.0,1.0,0.358808159828186,1.0,-0.881340503692627,0.6801466345787048,0.2011938542127609,0.4584203958511352,0.0,0.0,0.0,22.72215843200684,25.0,456.2456359863281,-0.0,73.03302001953125,1.0,283.1505126953125,291.2200622558594,285.6067810058594,285.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036300,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02569580078125,0.8848880529403687,0.1798667162656784,0.1608887016773224,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9898986816406,0.5795959234237671,0.050000000745058,0.0480527281761169,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.7653600573539734,0.1150980964303016,0.080579936504364,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9898986816406,0.5795959234237671,0.050000000745058,0.0480527281761169,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0116882324219,0.7067890167236328,0.0895253047347068,0.4035982489585876,289.0207824707031,288.6499938964844,287.4172668457031,283.9142761230469,289.7356872558594,297.2669982910156,289.0624084472656,1.0,0.1868629157543182,1.0,1.0,0.3651034832000732,1.0,-0.8894607424736023,0.6790485978126526,0.2104121744632721,0.4559783935546875,0.0,0.0,0.0,22.55078315734864,25.0,435.08349609375,-0.0,74.17048645019531,1.0,283.1505126953125,291.2200622558594,285.6070861816406,285.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036360,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.167724609375,0.892473042011261,0.1828845143318176,0.1635713577270507,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1354064941406,0.5814790725708008,0.050000000745058,0.0480423122644424,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16094970703125,0.7700170278549194,0.1162483468651771,0.0813700184226036,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1354064941406,0.5814790725708008,0.050000000745058,0.0480423122644424,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1554870605469,0.7109431624412537,0.0903137326240539,0.4070461392402649,289.1634521484375,288.75,287.4561462402344,283.9209289550781,289.7178955078125,297.28009033203125,289.1969299316406,1.0,0.1875218898057937,1.0,1.0,0.358052909374237,1.0,-0.8977417945861816,0.6918601393699646,0.2058816999197006,0.4673371613025665,0.0,0.0,0.0,22.382797241210938,25.0,381.7466735839844,-0.0,75.36257934570312,1.0,283.1505126953125,291.2200622558594,285.607421875,285.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036420,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326721191406,0.907355546951294,0.1887990087270736,0.1689086556434631,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3178100585937,0.5849844813346863,0.050000000745058,0.0480233170092105,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3296813964844,0.7791061401367188,0.1184729412198066,0.082934446632862,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3178100585937,0.5849844813346863,0.050000000745058,0.0480233170092105,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272705078125,0.7185425758361816,0.0918515473604202,0.4139497578144073,289.33074951171875,288.8500061035156,287.5338439941406,283.93438720703125,289.6236572265625,297.30450439453125,289.34539794921875,1.0,0.1889429539442062,1.0,1.0,0.3439517617225647,1.0,-0.914265751838684,0.7194726467132568,0.1947931051254272,0.4920167326927185,0.0,0.0,0.0,22.095346450805664,25.0,223.3160400390625,-0.0,77.86559295654297,1.0,283.1505126953125,291.2200622558594,285.6080322265625,285.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036480,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326721191406,0.907355546951294,0.1887990087270736,0.1689086556434631,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3178100585937,0.5849844813346863,0.050000000745058,0.0480233170092105,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3296813964844,0.7791061401367188,0.1184729412198066,0.082934446632862,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3178100585937,0.5849844813346863,0.050000000745058,0.0480233170092105,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272705078125,0.7185425758361816,0.0918515473604202,0.4139497578144073,289.33074951171875,288.8500061035156,287.5338439941406,283.93438720703125,289.6236572265625,297.30450439453125,289.34539794921875,1.0,0.1889429539442062,1.0,1.0,0.3439517617225647,1.0,-0.914265751838684,0.7194726467132568,0.1947931051254272,0.4920167326927185,0.0,0.0,0.0,22.095346450805664,25.0,223.3160400390625,-0.0,77.86559295654297,1.0,283.1505126953125,291.2200622558594,285.6080322265625,285.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036540,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4091186523437,0.9217091798782348,0.1943861097097396,0.1739815324544906,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022827148437,0.5876555442810059,0.050000000745058,0.048009168356657,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4078063964844,0.7868726253509521,0.1204715296626091,0.0843627974390983,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022827148437,0.5876555442810059,0.050000000745058,0.048009168356657,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40673828125,0.724672794342041,0.093227595090866,0.4202644526958465,289.40826416015625,288.95001220703125,287.6114501953125,283.9481811523437,289.5348205566406,297.3252258300781,289.4144287109375,1.0,0.1904501169919967,1.0,1.0,0.3298506140708923,1.0,-0.929613709449768,0.7462548017501831,0.1833589375019073,0.5161105394363403,0.0,0.0,0.0,21.920318603515625,25.0,108.9214324951172,-0.0,80.39875030517578,1.0,283.1505126953125,291.2200622558594,285.608642578125,285.3716735839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036600,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4091186523437,0.9217091798782348,0.1943861097097396,0.1739815324544906,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022827148437,0.5876555442810059,0.050000000745058,0.048009168356657,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4078063964844,0.7868726253509521,0.1204715296626091,0.0843627974390983,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022827148437,0.5876555442810059,0.050000000745058,0.048009168356657,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40673828125,0.724672794342041,0.093227595090866,0.4202644526958465,289.40826416015625,288.95001220703125,287.6114501953125,283.9481811523437,289.5348205566406,297.3252258300781,289.4144287109375,1.0,0.1904501169919967,1.0,1.0,0.3298506140708923,1.0,-0.929613709449768,0.7462548017501831,0.1833589375019073,0.5161105394363403,0.0,0.0,0.0,21.920318603515625,25.0,108.9214324951172,-0.0,80.39875030517578,1.0,283.1505126953125,291.2200622558594,285.608642578125,285.3716735839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036660,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42169189453125,0.9344393014907836,0.1996603608131408,0.178776204586029,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4232482910156,0.5894536375999451,0.050000000745058,0.0479997806251049,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4222106933594,0.7930914759635925,0.1222270727157592,0.0856272205710411,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4232482910156,0.5894536375999451,0.050000000745058,0.0479997806251049,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42254638671875,0.7293986082077026,0.0944066941738128,0.4257519543170929,289.42205810546875,289.04998779296875,287.68896484375,283.9623413085937,289.3888854980469,297.3427429199219,289.4187927246094,1.0,0.1919893324375152,1.0,1.0,0.3092620372772217,1.0,-0.9434502124786376,0.7783523797988892,0.1650978773832321,0.5458124279975891,0.0,0.0,0.0,21.85250663757324,25.0,9.046195030212402,-0.0,82.88752746582031,1.0,283.1505126953125,291.2200622558594,285.6092834472656,285.3716735839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036720,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42169189453125,0.9344393014907836,0.1996603608131408,0.178776204586029,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4232482910156,0.5894536375999451,0.050000000745058,0.0479997806251049,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4222106933594,0.7930914759635925,0.1222270727157592,0.0856272205710411,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4232482910156,0.5894536375999451,0.050000000745058,0.0479997806251049,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42254638671875,0.7293986082077026,0.0944066941738128,0.4257519543170929,289.42205810546875,289.04998779296875,287.68896484375,283.9623413085937,289.3888854980469,297.3427429199219,289.4187927246094,1.0,0.1919893324375152,1.0,1.0,0.3092620372772217,1.0,-0.9434502124786376,0.7783523797988892,0.1650978773832321,0.5458124279975891,0.0,0.0,0.0,21.85250663757324,25.0,9.046195030212402,-0.0,82.88752746582031,1.0,283.1505126953125,291.2200622558594,285.6092834472656,285.3716735839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036780,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.37579345703125,0.944771945476532,0.2045813500881195,0.183264210820198,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3829040527344,0.5903306007385254,0.050000000745058,0.0479952134191989,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3774108886719,0.7975916266441345,0.1237091273069381,0.0867076441645622,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3829040527344,0.5903306007385254,0.050000000745058,0.0479952134191989,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785705566406,0.732650637626648,0.095351368188858,0.4302419126033783,289.3768615722656,289.1499938964844,287.766357421875,283.9769897460937,289.25164794921875,297.3572082519531,289.3688659667969,1.0,0.1935102194547653,1.0,1.0,0.2886734902858734,1.0,-0.9555121064186096,0.808458685874939,0.1470534205436706,0.5739091038703918,0.0,0.0,0.0,21.88863182067871,25.0,-61.89044952392578,-0.0,85.26139068603516,1.0,283.1505126953125,291.2200622558594,285.6098937988281,285.3716735839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036840,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.37579345703125,0.944771945476532,0.2045813500881195,0.183264210820198,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3829040527344,0.5903306007385254,0.050000000745058,0.0479952134191989,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3774108886719,0.7975916266441345,0.1237091273069381,0.0867076441645622,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3829040527344,0.5903306007385254,0.050000000745058,0.0479952134191989,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785705566406,0.732650637626648,0.095351368188858,0.4302419126033783,289.3768615722656,289.1499938964844,287.766357421875,283.9769897460937,289.25164794921875,297.3572082519531,289.3688659667969,1.0,0.1935102194547653,1.0,1.0,0.2886734902858734,1.0,-0.9555121064186096,0.808458685874939,0.1470534205436706,0.5739091038703918,0.0,0.0,0.0,21.88863182067871,25.0,-61.89044952392578,-0.0,85.26139068603516,1.0,283.1505126953125,291.2200622558594,285.6098937988281,285.3716735839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036900,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3414001464844,0.9490647912025452,0.2069231420755386,0.1853970438241958,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35009765625,0.5904565453529358,0.050000000745058,0.0479945354163646,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.34332275390625,0.7992331981658936,0.1243539750576019,0.0871793702244758,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35009765625,0.5904565453529358,0.050000000745058,0.0479945354163646,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447265625,0.7337522506713867,0.0957367718219757,0.4320971071720123,289.3427124023437,289.1499938964844,287.80499267578125,283.9845275878906,289.1893615722656,297.363525390625,289.3332824707031,1.0,0.1942498981952667,1.0,1.0,0.2783792018890381,1.0,-0.9608635902404784,0.8225674033164978,0.1382962316274643,0.5871598720550537,0.0,0.0,0.0,21.940149307250977,25.0,-84.90531158447266,-0.0,86.38890838623047,1.0,283.1505126953125,291.2200622558594,285.6102294921875,285.3716735839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036960,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.30474853515625,0.9528706073760986,0.2092045545578003,0.1874710768461227,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.5904082655906677,0.050000000745058,0.0479947514832019,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3066101074219,0.8005343675613403,0.1249469146132469,0.087612934410572,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.5904082655906677,0.050000000745058,0.0479947514832019,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3080139160156,0.7345553636550903,0.0960728004574775,0.4337244927883148,289.3059997558594,289.25,287.8435974121094,283.9922180175781,289.17095947265625,297.36944580078125,289.2975769042969,1.0,0.1949712187051773,1.0,1.0,0.2734359502792358,1.0,-0.965827226638794,0.8314875960350037,0.1343396753072738,0.5953241586685181,0.0,0.0,0.0,22.009111404418945,25.0,-90.55522918701172,-0.0,87.4765625,1.0,283.1505126953125,291.2200622558594,285.61053466796875,285.3716735839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037020,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.9595681428909302,0.213688313961029,0.1915105581283569,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26025390625,0.5900314450263977,0.050000000745058,0.0479966253042221,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2560729980469,0.8025075197219849,0.1260344088077545,0.0883943513035774,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26025390625,0.5900314450263977,0.050000000745058,0.0479966253042221,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.25689697265625,0.7355736494064331,0.0966354086995124,0.4364112615585327,289.2557373046875,289.3500061035156,287.920654296875,284.00811767578125,289.1557922363281,297.3810119628906,289.2507019042969,1.0,0.1963501721620559,1.0,1.0,0.2635494470596313,1.0,-0.9748430252075196,0.8477932214736938,0.1270497441291809,0.6102858781814575,0.0,0.0,0.0,22.17308235168457,25.0,-71.40486907958984,-0.0,89.54036712646484,1.0,283.1505126953125,291.2200622558594,285.61114501953125,285.3716735839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037080,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.9595681428909302,0.213688313961029,0.1915105581283569,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26025390625,0.5900314450263977,0.050000000745058,0.0479966253042221,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2560729980469,0.8025075197219849,0.1260344088077545,0.0883943513035774,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26025390625,0.5900314450263977,0.050000000745058,0.0479966253042221,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.25689697265625,0.7355736494064331,0.0966354086995124,0.4364112615585327,289.2557373046875,289.3500061035156,287.920654296875,284.00811767578125,289.1557922363281,297.3810119628906,289.2507019042969,1.0,0.1963501721620559,1.0,1.0,0.2635494470596313,1.0,-0.9748430252075196,0.8477932214736938,0.1270497441291809,0.6102858781814575,0.0,0.0,0.0,22.17308235168457,25.0,-71.40486907958984,-0.0,89.54036712646484,1.0,283.1505126953125,291.2200622558594,285.61114501953125,285.3716735839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037140,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2188720703125,0.965768814086914,0.2181547433137893,0.1955172419548034,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2230834960937,0.5896024107933044,0.050000000745058,0.047998771071434,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2197570800781,0.8042256832122803,0.1270592212677002,0.0891201198101043,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2230834960937,0.5896024107933044,0.050000000745058,0.047998771071434,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.7362887859344482,0.0971081480383873,0.4386284649372101,289.219482421875,289.45001220703125,287.9975280761719,284.0247802734375,289.14483642578125,297.39306640625,289.21551513671875,1.0,0.1976470649242401,1.0,1.0,0.2536629438400268,1.0,-0.983189582824707,0.863319456577301,0.119870126247406,0.6245366930961609,0.0,0.0,0.0,22.33600616455078,25.0,-54.12910842895508,-0.0,91.4986572265625,1.0,283.1505126953125,291.2200622558594,285.6117858886719,285.3716735839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037200,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2188720703125,0.965768814086914,0.2181547433137893,0.1955172419548034,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2230834960937,0.5896024107933044,0.050000000745058,0.047998771071434,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2197570800781,0.8042256832122803,0.1270592212677002,0.0891201198101043,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2230834960937,0.5896024107933044,0.050000000745058,0.047998771071434,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.7362887859344482,0.0971081480383873,0.4386284649372101,289.219482421875,289.45001220703125,287.9975280761719,284.0247802734375,289.14483642578125,297.39306640625,289.21551513671875,1.0,0.1976470649242401,1.0,1.0,0.2536629438400268,1.0,-0.983189582824707,0.863319456577301,0.119870126247406,0.6245366930961609,0.0,0.0,0.0,22.33600616455078,25.0,-54.12910842895508,-0.0,91.4986572265625,1.0,283.1505126953125,291.2200622558594,285.6117858886719,285.3716735839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037260,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.215576171875,0.9717198610305786,0.2226631790399551,0.1995382308959961,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.212646484375,0.5892358422279358,0.050000000745058,0.0480006113648414,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147216796875,0.8059455752372742,0.1280738711357116,0.0898267775774002,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.212646484375,0.5892358422279358,0.050000000745058,0.0480006113648414,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21417236328125,0.7369359731674194,0.0975405052304267,0.440598726272583,289.2149658203125,289.54998779296875,288.0741882324219,284.04229736328125,289.2613525390625,297.40606689453125,289.2193298339844,1.0,0.1988731771707534,1.0,1.0,0.2604423463344574,1.0,-0.9912331104278564,0.8645015358924866,0.1267315745353698,0.6244688630104065,0.0,0.0,0.0,22.483871459960938,25.0,6.695068359375,-0.0,93.38888549804688,1.0,283.1505126953125,291.2200622558594,285.6123962402344,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037320,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.215576171875,0.9717198610305786,0.2226631790399551,0.1995382308959961,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.212646484375,0.5892358422279358,0.050000000745058,0.0480006113648414,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147216796875,0.8059455752372742,0.1280738711357116,0.0898267775774002,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.212646484375,0.5892358422279358,0.050000000745058,0.0480006113648414,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21417236328125,0.7369359731674194,0.0975405052304267,0.440598726272583,289.2149658203125,289.54998779296875,288.0741882324219,284.04229736328125,289.2613525390625,297.40606689453125,289.2193298339844,1.0,0.1988731771707534,1.0,1.0,0.2604423463344574,1.0,-0.9912331104278564,0.8645015358924866,0.1267315745353698,0.6244688630104065,0.0,0.0,0.0,22.483871459960938,25.0,6.695068359375,-0.0,93.38888549804688,1.0,283.1505126953125,291.2200622558594,285.6123962402344,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037380,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.26788330078125,0.9781608581542968,0.2274065166711807,0.2037281543016433,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2599182128906,0.5893257260322571,0.050000000745058,0.0480000972747802,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2660827636719,0.8083452582359314,0.1291953027248382,0.0905864015221595,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2599182128906,0.5893257260322571,0.050000000745058,0.0480000972747802,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2648010253906,0.7381114363670349,0.0980254113674163,0.4426875412464142,289.2666320800781,289.6499938964844,288.15057373046875,284.0607604980469,289.3913879394531,297.42156982421875,289.27496337890625,1.0,0.2000530064105987,1.0,1.0,0.2672217786312103,1.0,-0.9996793866157532,0.8652475476264954,0.1344318240880966,0.6237199902534485,0.0,0.0,0.0,22.57521629333496,25.0,66.29851531982422,-0.0,95.2926254272461,1.0,283.1505126953125,291.2200622558594,285.6130065917969,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037440,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.26788330078125,0.9781608581542968,0.2274065166711807,0.2037281543016433,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2599182128906,0.5893257260322571,0.050000000745058,0.0480000972747802,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2660827636719,0.8083452582359314,0.1291953027248382,0.0905864015221595,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2599182128906,0.5893257260322571,0.050000000745058,0.0480000972747802,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2648010253906,0.7381114363670349,0.0980254113674163,0.4426875412464142,289.2666320800781,289.6499938964844,288.15057373046875,284.0607604980469,289.3913879394531,297.42156982421875,289.27496337890625,1.0,0.2000530064105987,1.0,1.0,0.2672217786312103,1.0,-0.9996793866157532,0.8652475476264954,0.1344318240880966,0.6237199902534485,0.0,0.0,0.0,22.57521629333496,25.0,66.29851531982422,-0.0,95.2926254272461,1.0,283.1505126953125,291.2200622558594,285.6130065917969,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
