time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037500,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050842285156,0.981629490852356,0.2298769354820251,0.2059120833873748,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.29547119140625,0.589597761631012,0.050000000745058,0.0479986742138862,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3029479980469,0.8099009990692139,0.1298100799322128,0.0910021960735321,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.29547119140625,0.589597761631012,0.050000000745058,0.0479986742138862,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3013916015625,0.7390058636665344,0.0983026847243309,0.4438713192939758,289.3035888671875,289.6499938964844,288.18865966796875,284.0704040527344,289.4570007324219,297.4302978515625,289.3133544921875,1.0,0.2006368190050125,1.0,1.0,0.2706114649772644,1.0,-1.0042169094085691,0.8657602071762085,0.1384566277265548,0.6233454346656799,0.0,0.0,0.0,22.594257354736328,25.0,88.54685974121094,-0.0,96.2751922607422,1.0,283.1505126953125,291.2200622558594,285.61334228515625,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037560,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.348876953125,0.9851647019386292,0.2324021011590957,0.2081446647644043,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371887207031,0.589981734752655,0.050000000745058,0.0479966774582862,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3462219238281,0.8116322159767151,0.1304567158222198,0.0914395600557327,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371887207031,0.589981734752655,0.050000000745058,0.0479966774582862,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443298339844,0.740066409111023,0.0986023172736167,0.4451488554477691,289.3470153808594,289.75,288.2267150878906,284.0802917480469,289.5464782714844,297.4395751953125,289.35919189453125,1.0,0.2012212127447128,1.0,1.0,0.2772176265716553,1.0,-1.008949875831604,0.863412082195282,0.1455377489328384,0.6200330853462219,0.0,0.0,0.0,22.60007095336914,25.0,114.1820297241211,-0.0,97.28204345703124,1.0,283.1505126953125,291.2200622558594,285.6136474609375,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037620,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715881347656,0.9925336241722108,0.2376870065927505,0.2128014266490936,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4543151855469,0.5911949276924133,0.050000000745058,0.0479904375970363,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4677734375,0.8157955408096313,0.1318845599889755,0.0923997685313224,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4543151855469,0.5911949276924133,0.050000000745058,0.0479904375970363,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4649963378906,0.742867112159729,0.0993000864982605,0.4480973184108734,289.4689025878906,289.8500061035156,288.3025207519531,284.1010131835937,289.7398986816406,297.46014404296875,289.4857177734375,1.0,0.2024082690477371,1.0,1.0,0.290429949760437,1.0,-1.0192148685455322,0.8582206964492798,0.1609941720962524,0.6125819087028503,0.0,0.0,0.0,22.56241226196289,25.0,167.97274780273438,-0.0,99.40526580810548,1.0,283.1505126953125,291.2200622558594,285.6142578125,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037680,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715881347656,0.9925336241722108,0.2376870065927505,0.2128014266490936,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4543151855469,0.5911949276924133,0.050000000745058,0.0479904375970363,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4677734375,0.8157955408096313,0.1318845599889755,0.0923997685313224,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4543151855469,0.5911949276924133,0.050000000745058,0.0479904375970363,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4649963378906,0.742867112159729,0.0993000864982605,0.4480973184108734,289.4689025878906,289.8500061035156,288.3025207519531,284.1010131835937,289.7398986816406,297.46014404296875,289.4857177734375,1.0,0.2024082690477371,1.0,1.0,0.290429949760437,1.0,-1.0192148685455322,0.8582206964492798,0.1609941720962524,0.6125819087028503,0.0,0.0,0.0,22.56241226196289,25.0,167.97274780273438,-0.0,99.40526580810548,1.0,283.1505126953125,291.2200622558594,285.6142578125,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037740,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6224365234375,0.9966160655021667,0.2433799356222152,0.2157520204782486,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019592285156,0.591762363910675,0.050000000745058,0.0479875095188617,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6180114746094,0.819495439529419,0.1335015296936035,0.0934932008385658,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019592285156,0.591762363910675,0.050000000745058,0.0479875095188617,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.61474609375,0.745343804359436,0.1001428142189979,0.4516971111297607,289.6192932128906,289.95001220703125,288.3780517578125,284.1229858398437,289.9382019042969,297.48419189453125,289.6385803222656,1.0,0.2035980969667434,1.0,1.0,0.3036422729492187,1.0,-1.0285495519638062,0.8513079881668091,0.1772416085004806,0.6035326719284058,0.0,0.0,0.0,22.5969467163086,25.0,207.0788116455078,-0.0,101.46904754638672,1.0,283.1505126953125,291.2200622558594,285.6148681640625,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037800,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6224365234375,0.9966160655021667,0.2433799356222152,0.2157520204782486,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019592285156,0.591762363910675,0.050000000745058,0.0479875095188617,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6180114746094,0.819495439529419,0.1335015296936035,0.0934932008385658,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019592285156,0.591762363910675,0.050000000745058,0.0479875095188617,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.61474609375,0.745343804359436,0.1001428142189979,0.4516971111297607,289.6192932128906,289.95001220703125,288.3780517578125,284.1229858398437,289.9382019042969,297.48419189453125,289.6385803222656,1.0,0.2035980969667434,1.0,1.0,0.3036422729492187,1.0,-1.0285495519638062,0.8513079881668091,0.1772416085004806,0.6035326719284058,0.0,0.0,0.0,22.5969467163086,25.0,207.0788116455078,-0.0,101.46904754638672,1.0,283.1505126953125,291.2200622558594,285.6148681640625,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037860,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.99213969707489,0.2501904666423797,0.2130226790904998,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673645019531,0.5906236171722412,0.050000000745058,0.0479932613670825,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.784912109375,0.8215197324752808,0.1352947056293487,0.0947175398468971,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673645019531,0.5906236171722412,0.050000000745058,0.0479932613670825,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7813720703125,0.7463673949241638,0.1011349558830261,0.4559933543205261,289.78619384765625,290.04998779296875,288.4532165527344,284.1463317871094,290.13299560546875,297.5207824707031,289.8067321777344,1.0,0.2046411633491516,1.0,1.0,0.3160171806812286,1.0,-1.0343120098114014,0.8417089581489563,0.192603051662445,0.5923956632614136,0.0,0.0,0.0,22.805219650268555,25.0,231.2983245849609,-0.0,102.85543823242188,1.0,283.1505126953125,291.2200622558594,285.6155090332031,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037920,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.99213969707489,0.2501904666423797,0.2130226790904998,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673645019531,0.5906236171722412,0.050000000745058,0.0479932613670825,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.784912109375,0.8215197324752808,0.1352947056293487,0.0947175398468971,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673645019531,0.5906236171722412,0.050000000745058,0.0479932613670825,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7813720703125,0.7463673949241638,0.1011349558830261,0.4559933543205261,289.78619384765625,290.04998779296875,288.4532165527344,284.1463317871094,290.13299560546875,297.5207824707031,289.8067321777344,1.0,0.2046411633491516,1.0,1.0,0.3160171806812286,1.0,-1.0343120098114014,0.8417089581489563,0.192603051662445,0.5923956632614136,0.0,0.0,0.0,22.805219650268555,25.0,231.2983245849609,-0.0,102.85543823242188,1.0,283.1505126953125,291.2200622558594,285.6155090332031,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037980,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.992417335510254,0.2577399909496307,0.2138801217079162,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444580078125,0.5899708271026611,0.050000000745058,0.047996561974287,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9633483886719,0.8243774175643921,0.1372563391923904,0.0960604473948478,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444580078125,0.5899708271026611,0.050000000745058,0.047996561974287,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9595947265625,0.7482590079307556,0.1022847592830658,0.4609906673431396,289.9646301269531,290.1499938964844,288.52801513671875,284.1711730957031,290.3322448730469,297.56512451171875,289.9864807128906,1.0,0.2056193947792053,1.0,1.0,0.3283920884132385,1.0,-1.040222406387329,0.8315567374229431,0.208665668964386,0.5808182954788208,0.0,0.0,0.0,22.95585060119629,25.0,248.8355255126953,-0.0,104.70047760009766,1.0,283.1505126953125,291.2200622558594,285.6161193847656,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038040,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.992417335510254,0.2577399909496307,0.2138801217079162,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444580078125,0.5899708271026611,0.050000000745058,0.047996561974287,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9633483886719,0.8243774175643921,0.1372563391923904,0.0960604473948478,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444580078125,0.5899708271026611,0.050000000745058,0.047996561974287,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9595947265625,0.7482590079307556,0.1022847592830658,0.4609906673431396,289.9646301269531,290.1499938964844,288.52801513671875,284.1711730957031,290.3322448730469,297.56512451171875,289.9864807128906,1.0,0.2056193947792053,1.0,1.0,0.3283920884132385,1.0,-1.040222406387329,0.8315567374229431,0.208665668964386,0.5808182954788208,0.0,0.0,0.0,22.95585060119629,25.0,248.8355255126953,-0.0,104.70047760009766,1.0,283.1505126953125,291.2200622558594,285.6161193847656,285.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038100,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0613708496094,0.9923094511032104,0.2617006599903106,0.2135448455810547,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0371398925781,0.5902261137962341,0.050000000745058,0.047995239496231,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566101074219,0.8265702128410339,0.1383001655340194,0.0967736989259719,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0371398925781,0.5902261137962341,0.050000000745058,0.047995239496231,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.7499579191207886,0.102919302880764,0.4637415707111358,290.0578918457031,290.1499938964844,288.5652770996094,284.1841735839844,290.4330139160156,297.58709716796875,290.08013916015625,1.0,0.2061150223016739,1.0,1.0,0.3345795571804046,1.0,-1.0441462993621826,0.8269813656806946,0.2171649485826492,0.5751379728317261,0.0,0.0,0.0,22.964962005615234,25.0,255.831283569336,-0.0,105.57524871826172,1.0,283.1505126953125,291.2200622558594,285.6164245605469,285.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038160,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.15362548828125,0.9921849966049194,0.2657734751701355,0.2131611108779907,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.130126953125,0.590518057346344,0.050000000745058,0.0479937270283699,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14923095703125,0.8288661241531372,0.1393808871507644,0.0975135639309883,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.130126953125,0.590518057346344,0.050000000745058,0.0479937270283699,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1455383300781,0.7517930865287781,0.1035974621772766,0.4666712582111358,290.150390625,290.25,288.6024475097656,284.1976013183594,290.4935302734375,297.5971984863281,290.1707763671875,1.0,0.206609308719635,1.0,1.0,0.3364239037036896,1.0,-1.0480862855911257,0.8273116946220398,0.2207746505737304,0.5743054747581482,0.0,0.0,0.0,22.97011947631836,28.0,249.337158203125,-0.0,106.47244262695312,1.0,283.1505126953125,291.2200622558594,285.6167297363281,285.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038220,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.307373046875,0.9929471611976624,0.2739325761795044,0.2155651748180389,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.5886846780776978,0.050000000745058,0.0480030849575996,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039245605469,0.8308035135269165,0.1416072994470596,0.0990620031952858,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.5886846780776978,0.050000000745058,0.0480030849575996,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009948730469,0.753125786781311,0.1050571650266647,0.4731241464614868,290.3048095703125,290.3500061035156,288.67645263671875,284.2257385253906,290.5988464355469,297.61285400390625,290.3214111328125,1.0,0.2088984549045562,1.0,1.0,0.340112566947937,1.0,-1.0605956315994265,0.8319907188415527,0.2286049127578735,0.5753554701805115,0.0,0.0,0.0,23.3476505279541,31.0,216.10855102539065,-0.0,110.01226043701172,1.0,283.1505126953125,291.2200622558594,285.61737060546875,285.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038280,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.307373046875,0.9929471611976624,0.2739325761795044,0.2155651748180389,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.5886846780776978,0.050000000745058,0.0480030849575996,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039245605469,0.8308035135269165,0.1416072994470596,0.0990620031952858,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.5886846780776978,0.050000000745058,0.0480030849575996,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009948730469,0.753125786781311,0.1050571650266647,0.4731241464614868,290.3048095703125,290.3500061035156,288.67645263671875,284.2257385253906,290.5988464355469,297.61285400390625,290.3214111328125,1.0,0.2088984549045562,1.0,1.0,0.340112566947937,1.0,-1.0605956315994265,0.8319907188415527,0.2286049127578735,0.5753554701805115,0.0,0.0,0.0,23.3476505279541,31.0,216.10855102539065,-0.0,110.01226043701172,1.0,283.1505126953125,291.2200622558594,285.61737060546875,285.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038340,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4445495605469,0.9945340156555176,0.2817119359970093,0.2210693508386612,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.5844544172286987,0.050000000745058,0.0480252280831337,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4413757324219,0.8300302624702454,0.1438710391521453,0.1006533429026603,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.5844544172286987,0.050000000745058,0.0480252280831337,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4386901855469,0.7520440220832825,0.1065842658281326,0.4800231456756592,290.4421691894531,290.45001220703125,288.75,284.25567626953125,290.70391845703125,297.6214904785156,290.457275390625,1.0,0.2122852206230163,1.0,1.0,0.3438012599945068,1.0,-1.0774439573287964,0.839683473110199,0.237760454416275,0.578315794467926,0.0,0.0,0.0,24.10295295715332,34.0,193.122802734375,-0.0,115.34799194335938,1.0,283.1505126953125,291.2200622558594,285.61798095703125,285.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038400,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4445495605469,0.9945340156555176,0.2817119359970093,0.2210693508386612,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.5844544172286987,0.050000000745058,0.0480252280831337,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4413757324219,0.8300302624702454,0.1438710391521453,0.1006533429026603,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.5844544172286987,0.050000000745058,0.0480252280831337,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4386901855469,0.7520440220832825,0.1065842658281326,0.4800231456756592,290.4421691894531,290.45001220703125,288.75,284.25567626953125,290.70391845703125,297.6214904785156,290.457275390625,1.0,0.2122852206230163,1.0,1.0,0.3438012599945068,1.0,-1.0774439573287964,0.839683473110199,0.237760454416275,0.578315794467926,0.0,0.0,0.0,24.10295295715332,34.0,193.122802734375,-0.0,115.34799194335938,1.0,283.1505126953125,291.2200622558594,285.61798095703125,285.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038460,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56170654296875,0.9963420629501344,0.2894154191017151,0.2285280972719192,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5478210449219,0.5786405205726624,0.050000000745058,0.0480568893253803,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5592346191406,0.8278413414955139,0.1465041190385818,0.1024171859025955,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5478210449219,0.5786405205726624,0.050000000745058,0.0480568893253803,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.7498299479484558,0.1084988117218017,0.4881028532981872,290.55987548828125,290.54998779296875,288.8233337402344,284.2872009277344,290.76422119140625,297.626708984375,290.5712585449219,1.0,0.2166175246238708,1.0,1.0,0.3428135514259338,1.0,-1.0982849597930908,0.8559852838516235,0.2422997206449508,0.589057207107544,0.0,0.0,0.0,25.1557559967041,37.0,159.82498168945312,-0.0,122.37837982177734,1.0,283.1505126953125,291.2200622558594,285.6185913085937,285.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038520,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56170654296875,0.9963420629501344,0.2894154191017151,0.2285280972719192,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5478210449219,0.5786405205726624,0.050000000745058,0.0480568893253803,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5592346191406,0.8278413414955139,0.1465041190385818,0.1024171859025955,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5478210449219,0.5786405205726624,0.050000000745058,0.0480568893253803,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.7498299479484558,0.1084988117218017,0.4881028532981872,290.55987548828125,290.54998779296875,288.8233337402344,284.2872009277344,290.76422119140625,297.626708984375,290.5712585449219,1.0,0.2166175246238708,1.0,1.0,0.3428135514259338,1.0,-1.0982849597930908,0.8559852838516235,0.2422997206449508,0.589057207107544,0.0,0.0,0.0,25.1557559967041,37.0,159.82498168945312,-0.0,122.37837982177734,1.0,283.1505126953125,291.2200622558594,285.6185913085937,285.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038580,297.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177062988281,0.997283697128296,0.2940073907375335,0.23322793841362,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.605224609375,0.5749238133430481,0.050000000745058,0.0480779260396957,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.615478515625,0.8266345858573914,0.1482918560504913,0.1036313250660896,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.605224609375,0.5749238133430481,0.050000000745058,0.0480779260396957,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6136474609375,0.7488101124763489,0.109895996749401,0.4941064119338989,290.61602783203125,290.54998779296875,288.8660888671875,284.3061828613281,290.79815673828125,297.6297912597656,290.6263122558594,1.0,0.2195514887571334,1.0,1.0,0.3422375023365021,1.0,-1.112639546394348,0.8671778440475464,0.2454616576433181,0.5966520309448242,0.0,0.0,0.0,25.86777114868164,37.0,142.6391143798828,-0.0,127.3336181640625,1.0,283.1505126953125,291.2200622558594,285.61895751953125,285.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038640,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.9978874921798706,0.2973248064517975,0.2367281168699264,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6432800292969,0.5721273422241211,0.050000000745058,0.0480941943824291,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529846191406,0.8257493376731873,0.1496489495038986,0.1045616418123245,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6432800292969,0.5721273422241211,0.050000000745058,0.0480941943824291,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512756347656,0.7481418251991272,0.1109894961118698,0.4988658428192138,290.65350341796875,290.45001220703125,288.89666748046875,284.32000732421875,290.8228454589844,297.6319885253906,290.6631774902344,1.0,0.2218070328235626,1.0,1.0,0.3418258428573608,1.0,-1.12370765209198,0.8757482767105103,0.2479594200849533,0.6025555729866028,0.0,0.0,0.0,26.42132377624512,40.0,132.85321044921875,-0.0,131.24034118652344,1.0,283.1505126953125,291.2200622558594,285.6192321777344,285.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038700,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6975402832031,0.9985247254371644,0.3013424873352051,0.2410871088504791,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.5686100721359253,0.050000000745058,0.0481152273714542,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.8246248960494995,0.1513551920652389,0.105738379061222,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.5686100721359253,0.050000000745058,0.0481152273714542,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939392089844,0.7473657131195068,0.1123976185917854,0.5050466060638428,290.696044921875,290.45001220703125,288.9333190917969,284.3368835449219,290.8529968261719,297.6346130371094,290.7051086425781,1.0,0.2246842682361602,1.0,1.0,0.3413319885730743,1.0,-1.1378198862075806,0.8866140246391296,0.2512058317661285,0.6101428866386414,0.0,0.0,0.0,27.138578414916992,40.0,123.48780059814452,-0.0,136.34210205078125,1.0,283.1505126953125,291.2200622558594,285.6195373535156,285.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038760,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.9990077018737792,0.3053931891918182,0.2455776035785675,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7260437011719,0.5649473071098328,0.050000000745058,0.0481378622353076,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.734130859375,0.823428750038147,0.1531303375959396,0.1069685965776443,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7260437011719,0.5649473071098328,0.050000000745058,0.0481378622353076,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7328186035156,0.7465980648994446,0.1138928309082984,0.5116530656814575,290.73455810546875,290.3500061035156,288.9700012207031,284.3540954589844,290.85723876953125,297.6372985839844,290.7416076660156,1.0,0.2277228385210037,1.0,1.0,0.3377644121646881,1.0,-1.1526705026626587,0.9019082188606262,0.2507622241973877,0.6220992207527161,0.0,0.0,0.0,27.911333084106445,43.0,107.43928527832033,-0.0,141.86941528320312,1.0,283.1505126953125,291.2200622558594,285.6198425292969,285.3716125488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038820,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7829895019531,0.9990000128746032,0.3135052621364593,0.2549707889556885,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777709960937,0.5571777820587158,0.050000000745058,0.0481885857880115,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7821044921875,0.8206876516342163,0.1568283140659332,0.1095547676086425,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777709960937,0.5571777820587158,0.050000000745058,0.0481885857880115,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78143310546875,0.74494469165802,0.1170961856842041,0.5259547233581543,290.7823181152344,290.25,289.0433349609375,284.3893737792969,290.8578491210937,297.6422119140625,290.78619384765625,1.0,0.2342531085014343,1.0,1.0,0.3306292295455932,1.0,-1.1843369007110596,0.9346114993095398,0.2497254163026809,0.6479699015617371,0.0,0.0,0.0,29.63543128967285,31.0,68.82787322998047,-0.0,154.2317657470703,1.0,283.1505126953125,291.2200622558594,285.6204528808594,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038880,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7829895019531,0.9990000128746032,0.3135052621364593,0.2549707889556885,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777709960937,0.5571777820587158,0.050000000745058,0.0481885857880115,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7821044921875,0.8206876516342163,0.1568283140659332,0.1095547676086425,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777709960937,0.5571777820587158,0.050000000745058,0.0481885857880115,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78143310546875,0.74494469165802,0.1170961856842041,0.5259547233581543,290.7823181152344,290.25,289.0433349609375,284.3893737792969,290.8578491210937,297.6422119140625,290.78619384765625,1.0,0.2342531085014343,1.0,1.0,0.3306292295455932,1.0,-1.1843369007110596,0.9346114993095398,0.2497254163026809,0.6479699015617371,0.0,0.0,0.0,29.63543128967285,31.0,68.82787322998047,-0.0,154.2317657470703,1.0,283.1505126953125,291.2200622558594,285.6204528808594,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038940,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119506835937,0.9990000128746032,0.3225418627262115,0.2503529787063598,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80877685546875,0.5610116720199585,0.050000000745058,0.0481628365814685,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114624023437,0.8311728239059448,0.1606491804122924,0.112182892858982,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80877685546875,0.5610116720199585,0.050000000745058,0.0481628365814685,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110656738281,0.7558115124702454,0.120516113936901,0.5409306883811951,290.81158447265625,290.1499938964844,289.1166687011719,284.4258728027344,290.8553466796875,297.6531982421875,290.81378173828125,1.0,0.2350271344184875,1.0,1.0,0.3234940469264984,1.0,-1.1998683214187622,0.9557388424873352,0.2441294938325882,0.6658521294593811,0.0,0.0,0.0,29.20767974853516,34.0,42.110050201416016,-0.0,157.91452026367188,1.0,283.1505126953125,291.2200622558594,285.6210632324219,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039000,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119506835937,0.9990000128746032,0.3225418627262115,0.2503529787063598,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80877685546875,0.5610116720199585,0.050000000745058,0.0481628365814685,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114624023437,0.8311728239059448,0.1606491804122924,0.112182892858982,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80877685546875,0.5610116720199585,0.050000000745058,0.0481628365814685,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110656738281,0.7558115124702454,0.120516113936901,0.5409306883811951,290.81158447265625,290.1499938964844,289.1166687011719,284.4258728027344,290.8553466796875,297.6531982421875,290.81378173828125,1.0,0.2350271344184875,1.0,1.0,0.3234940469264984,1.0,-1.1998683214187622,0.9557388424873352,0.2441294938325882,0.6658521294593811,0.0,0.0,0.0,29.20767974853516,34.0,42.110050201416016,-0.0,157.91452026367188,1.0,283.1505126953125,291.2200622558594,285.6210632324219,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039060,297.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.9990000128746032,0.3330389261245727,0.2472828030586242,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.79962158203125,0.5635449290275574,0.050000000745058,0.0481463223695755,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940368652344,0.840350866317749,0.1645583063364029,0.114890269935131,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79962158203125,0.5635449290275574,0.050000000745058,0.0481463223695755,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79498291015625,0.7659746408462524,0.124170146882534,0.5569966435432434,290.7937316894531,290.0091857910156,289.19000244140625,284.4635009765625,290.7208557128906,297.6766662597656,290.7875061035156,1.0,0.2374747991561889,1.0,1.0,0.3005176186561584,1.0,-1.2186760902404783,0.999965250492096,0.2187108099460601,0.7059310674667358,0.0,0.0,0.0,29.065475463867188,37.0,-33.301788330078125,-0.0,163.27279663085938,1.0,283.1505126953125,291.2200622558594,285.6217041015625,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039120,297.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.9990000128746032,0.3330389261245727,0.2472828030586242,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.79962158203125,0.5635449290275574,0.050000000745058,0.0481463223695755,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940368652344,0.840350866317749,0.1645583063364029,0.114890269935131,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79962158203125,0.5635449290275574,0.050000000745058,0.0481463223695755,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79498291015625,0.7659746408462524,0.124170146882534,0.5569966435432434,290.7937316894531,290.0091857910156,289.19000244140625,284.4635009765625,290.7208557128906,297.6766662597656,290.7875061035156,1.0,0.2374747991561889,1.0,1.0,0.3005176186561584,1.0,-1.2186760902404783,0.999965250492096,0.2187108099460601,0.7059310674667358,0.0,0.0,0.0,29.065475463867188,37.0,-33.301788330078125,-0.0,163.27279663085938,1.0,283.1505126953125,291.2200622558594,285.6217041015625,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039180,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7179260253906,0.9990000128746032,0.3433465957641601,0.2477350383996963,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289123535156,0.563171923160553,0.050000000745058,0.0481485463678836,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.71954345703125,0.8461057543754578,0.1683876812458038,0.1175834164023399,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289123535156,0.563171923160553,0.050000000745058,0.0481485463678836,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7208557128906,0.7732003927230835,0.1279142200946808,0.573740541934967,290.7191772460937,289.836669921875,289.2633361816406,284.5023193359375,290.5921325683594,297.696533203125,290.7108154296875,1.0,0.2411640435457229,1.0,1.0,0.2775411605834961,1.0,-1.2425533533096311,1.0477460622787476,0.1948073655366897,0.7486079931259155,0.0,0.0,0.0,29.47999763488769,40.0,-91.90441131591795,-0.0,171.52859497070312,1.0,283.1505126953125,291.2200622558594,285.622314453125,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039240,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7179260253906,0.9990000128746032,0.3433465957641601,0.2477350383996963,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289123535156,0.563171923160553,0.050000000745058,0.0481485463678836,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.71954345703125,0.8461057543754578,0.1683876812458038,0.1175834164023399,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289123535156,0.563171923160553,0.050000000745058,0.0481485463678836,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7208557128906,0.7732003927230835,0.1279142200946808,0.573740541934967,290.7191772460937,289.836669921875,289.2633361816406,284.5023193359375,290.5921325683594,297.696533203125,290.7108154296875,1.0,0.2411640435457229,1.0,1.0,0.2775411605834961,1.0,-1.2425533533096311,1.0477460622787476,0.1948073655366897,0.7486079931259155,0.0,0.0,0.0,29.47999763488769,40.0,-91.90441131591795,-0.0,171.52859497070312,1.0,283.1505126953125,291.2200622558594,285.622314453125,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039300,297.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736755371094,0.9990000128746032,0.3483322560787201,0.2490489035844802,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68560791015625,0.5620880722999573,0.050000000745058,0.0481554493308067,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6753845214844,0.8478307127952576,0.170262262225151,0.118905521929264,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.68560791015625,0.5620880722999573,0.050000000745058,0.0481554493308067,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6767578125,0.7757759094238281,0.1297946274280548,0.5822005867958069,290.6749572753906,289.79998779296875,289.29998779296875,284.5221252441406,290.5343322753906,297.7028503417969,290.6661376953125,1.0,0.2434229999780655,1.0,1.0,0.2660529315471649,1.0,-1.255887508392334,1.0723073482513428,0.183580219745636,0.7703466415405273,0.0,0.0,0.0,29.85796356201172,40.0,-108.74421691894533,-0.0,176.57101440429688,1.0,283.1505126953125,291.2200622558594,285.62261962890625,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039360,297.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239013671875,0.9990000128746032,0.3531987071037292,0.2509566843509674,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378173828125,0.5605096817016602,0.050000000745058,0.0481656640768051,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6259460449219,0.8488984704017639,0.1721135526895523,0.1202135905623436,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378173828125,0.5605096817016602,0.050000000745058,0.0481656640768051,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6275634765625,0.7777382731437683,0.131672978401184,0.5906797647476196,290.6254577636719,289.66705322265625,289.336669921875,284.542236328125,290.4501342773437,297.7055053710937,290.614501953125,1.0,0.2459105551242828,1.0,1.0,0.2498244345188141,1.0,-1.2699501514434814,1.102270483970642,0.1676796674728393,0.7973291277885437,0.0,0.0,0.0,30.33492851257324,43.0,-131.10562133789062,-0.0,182.16409301757807,1.0,283.1505126953125,291.2200622558594,285.6229248046875,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039420,297.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.496337890625,0.9990000128746032,0.3624691069126129,0.2564490437507629,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140380859375,0.5559428334236145,0.050000000745058,0.0481962338089942,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49871826171875,0.8490771651268005,0.1757034063339233,0.1227689906954765,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140380859375,0.5559428334236145,0.050000000745058,0.0481962338089942,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5006103515625,0.7797940373420715,0.1353801637887954,0.6075344085693359,290.4981384277344,289.5003967285156,289.4100036621094,284.5832214355469,290.2974853515625,297.7052307128906,290.4858093261719,1.0,0.2514979839324951,1.0,1.0,0.2173673957586288,1.0,-1.299914836883545,1.1618598699569702,0.1380549222230911,0.8506117463111877,0.0,0.0,0.0,31.58287811279297,46.0,-167.8732452392578,-0.0,194.9574737548828,1.0,283.1505126953125,291.2200622558594,285.62353515625,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039480,297.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.496337890625,0.9990000128746032,0.3624691069126129,0.2564490437507629,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140380859375,0.5559428334236145,0.050000000745058,0.0481962338089942,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49871826171875,0.8490771651268005,0.1757034063339233,0.1227689906954765,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140380859375,0.5559428334236145,0.050000000745058,0.0481962338089942,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5006103515625,0.7797940373420715,0.1353801637887954,0.6075344085693359,290.4981384277344,289.5003967285156,289.4100036621094,284.5832214355469,290.2974853515625,297.7052307128906,290.4858093261719,1.0,0.2514979839324951,1.0,1.0,0.2173673957586288,1.0,-1.299914836883545,1.1618598699569702,0.1380549222230911,0.8506117463111877,0.0,0.0,0.0,31.58287811279297,46.0,-167.8732452392578,-0.0,194.9574737548828,1.0,283.1505126953125,291.2200622558594,285.62353515625,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
