time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039540,297.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3693542480469,0.9990000128746032,0.3711477518081665,0.263803482055664,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3860168457031,0.5498216152191162,0.050000000745058,0.0482396520674228,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3715515136719,0.8469743132591248,0.1791451722383499,0.1252255588769912,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3860168457031,0.5498216152191162,0.050000000745058,0.0482396520674228,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3731994628906,0.7796196341514587,0.1390077471733093,0.6240923404693604,290.3710021972656,289.336669921875,289.4833374023437,284.6252746582031,290.1810607910156,297.6977844238281,290.3599548339844,1.0,0.257756620645523,1.0,1.0,0.1849103718996048,1.0,-1.3316709995269775,1.2193193435668943,0.1123516783118248,0.9014341831207277,0.0,0.0,0.0,33.19749450683594,49.0,-171.57388305664062,-0.0,209.75108337402344,1.0,283.1505126953125,291.2200622558594,285.6241455078125,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039600,297.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3693542480469,0.9990000128746032,0.3711477518081665,0.263803482055664,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3860168457031,0.5498216152191162,0.050000000745058,0.0482396520674228,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3715515136719,0.8469743132591248,0.1791451722383499,0.1252255588769912,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3860168457031,0.5498216152191162,0.050000000745058,0.0482396520674228,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3731994628906,0.7796196341514587,0.1390077471733093,0.6240923404693604,290.3710021972656,289.336669921875,289.4833374023437,284.6252746582031,290.1810607910156,297.6977844238281,290.3599548339844,1.0,0.257756620645523,1.0,1.0,0.1849103718996048,1.0,-1.3316709995269775,1.2193193435668943,0.1123516783118248,0.9014341831207277,0.0,0.0,0.0,33.19749450683594,49.0,-171.57388305664062,-0.0,209.75108337402344,1.0,283.1505126953125,291.2200622558594,285.6241455078125,285.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039660,297.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.9990000128746032,0.3793385922908783,0.2725003659725189,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.5427387356758118,0.050000000745058,0.0482938289642334,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464599609375,0.8433717489242554,0.1825088411569595,0.1276234835386276,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.5427387356758118,0.050000000745058,0.0482938289642334,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.24822998046875,0.7778993248939514,0.1425850242376327,0.6404412984848022,290.24578857421875,289.1758728027344,289.5566711425781,284.6683654785156,290.0240478515625,297.6899719238281,290.2327575683594,1.0,0.2645354568958282,1.0,1.0,0.1457495093345642,1.0,-1.364743709564209,1.288353681564331,0.0763900056481361,0.9635316133499146,0.0,0.0,0.0,35.124568939208984,52.0,-183.64849853515625,-0.0,226.4189453125,1.0,283.1505126953125,291.2200622558594,285.6247863769531,285.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039720,297.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.9990000128746032,0.3793385922908783,0.2725003659725189,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.5427387356758118,0.050000000745058,0.0482938289642334,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464599609375,0.8433717489242554,0.1825088411569595,0.1276234835386276,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.5427387356758118,0.050000000745058,0.0482938289642334,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.24822998046875,0.7778993248939514,0.1425850242376327,0.6404412984848022,290.24578857421875,289.1758728027344,289.5566711425781,284.6683654785156,290.0240478515625,297.6899719238281,290.2327575683594,1.0,0.2645354568958282,1.0,1.0,0.1457495093345642,1.0,-1.364743709564209,1.288353681564331,0.0763900056481361,0.9635316133499146,0.0,0.0,0.0,35.124568939208984,52.0,-183.64849853515625,-0.0,226.4189453125,1.0,283.1505126953125,291.2200622558594,285.6247863769531,285.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039780,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0460205078125,0.9990000128746032,0.3868224024772644,0.2823256552219391,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07598876953125,0.5351580381393433,0.050000000745058,0.0483573414385318,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.050048828125,0.8387405872344971,0.1856963038444519,0.129938930273056,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07598876953125,0.5351580381393433,0.050000000745058,0.0483573414385318,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.052734375,0.775056004524231,0.1460311859846115,0.6564131379127502,290.0489807128906,289.0180053710937,289.6300048828125,284.7124328613281,289.75714111328125,297.6821594238281,290.02996826171875,1.0,0.2717052698135376,1.0,1.0,0.1065886318683624,1.0,-1.3986434936523438,1.377756118774414,0.0208873599767684,1.0457590818405151,0.0,0.0,0.0,37.3256721496582,55.0,-261.5634155273437,-0.0,244.8301239013672,1.0,283.1505126953125,291.2200622558594,285.6253967285156,285.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039840,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0460205078125,0.9990000128746032,0.3868224024772644,0.2823256552219391,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07598876953125,0.5351580381393433,0.050000000745058,0.0483573414385318,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.050048828125,0.8387405872344971,0.1856963038444519,0.129938930273056,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07598876953125,0.5351580381393433,0.050000000745058,0.0483573414385318,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.052734375,0.775056004524231,0.1460311859846115,0.6564131379127502,290.0489807128906,289.0180053710937,289.6300048828125,284.7124328613281,289.75714111328125,297.6821594238281,290.02996826171875,1.0,0.2717052698135376,1.0,1.0,0.1065886318683624,1.0,-1.3986434936523438,1.377756118774414,0.0208873599767684,1.0457590818405151,0.0,0.0,0.0,37.3256721496582,55.0,-261.5634155273437,-0.0,244.8301239013672,1.0,283.1505126953125,291.2200622558594,285.6253967285156,285.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039900,297.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9496459960937,0.9990000128746032,0.3902116119861603,0.2877326607704162,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9747314453125,0.5311894416809082,0.050000000745058,0.0483932681381702,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9527587890625,0.8359438180923462,0.1871830224990844,0.131023958325386,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9747314453125,0.5311894416809082,0.050000000745058,0.0483932681381702,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.954833984375,0.7731117606163025,0.1476655453443527,0.6640361547470093,289.951904296875,288.9849853515625,289.6666564941406,284.7348327636719,289.7085876464844,297.6776428222656,289.9378967285156,1.0,0.2753930985927582,1.0,1.0,0.0870082005858421,1.0,-1.415674328804016,1.4085557460784912,0.0071186730638146,1.073011040687561,0.0,0.0,0.0,38.535274505615234,55.0,-249.82937622070312,-0.0,254.6164703369141,1.0,283.1505126953125,291.2200622558594,285.6257019042969,285.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039960,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88250732421875,0.9990000128746032,0.394214391708374,0.271598070859909,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.89117431640625,0.7073463201522827,0.1334931850433349,0.1002258583903312,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843994140625,0.8534280061721802,0.1887135505676269,0.1319872140884399,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8996276855469,0.5434547662734985,0.050000000745058,0.0482874102890491,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857421875,0.7912405133247375,0.1493280380964279,0.6708643436431885,289.8837280273437,288.8630676269531,289.7033386230469,284.7574462890625,289.7139892578125,297.6714782714844,289.8755187988281,1.0,0.2800787091255188,1.0,1.0,0.0696065574884414,1.0,-1.4677016735076904,1.4654655456542969,0.002236156258732,1.1185730695724487,0.0,0.0,0.0,36.76535415649414,75.0,-204.384994506836,-0.0,272.1329040527344,1.0,283.1505126953125,291.2200622558594,285.6260070800781,285.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040020,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.82940673828125,0.9990000128746032,0.4037804007530212,0.2929710149765014,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83013916015625,0.7430614829063416,0.1321127414703369,0.1262454092502594,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8297424316406,0.8376824259757996,0.1919278055429458,0.1342973411083221,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.83306884765625,0.527478039264679,0.050000000745058,0.048427827656269,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8299560546875,0.7770970463752747,0.1526475101709365,0.6864650845527649,289.82958984375,288.7110595703125,289.77667236328125,284.8034362792969,289.7746887207031,297.67144775390625,289.8285522460937,1.0,0.2966874837875366,1.0,1.0,0.0348032787442207,1.0,-1.5463076829910278,1.5461938381195068,0.0001137754079536,1.1834490299224854,0.0,0.0,0.0,41.80686950683594,78.0,-91.10933685302734,-0.0,320.8799743652344,1.0,283.1505126953125,291.2200622558594,285.6266174316406,285.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040080,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.82940673828125,0.9990000128746032,0.4037804007530212,0.2929710149765014,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83013916015625,0.7430614829063416,0.1321127414703369,0.1262454092502594,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8297424316406,0.8376824259757996,0.1919278055429458,0.1342973411083221,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.83306884765625,0.527478039264679,0.050000000745058,0.048427827656269,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8299560546875,0.7770970463752747,0.1526475101709365,0.6864650845527649,289.82958984375,288.7110595703125,289.77667236328125,284.8034362792969,289.7746887207031,297.67144775390625,289.8285522460937,1.0,0.2966874837875366,1.0,1.0,0.0348032787442207,1.0,-1.5463076829910278,1.5461938381195068,0.0001137754079536,1.1834490299224854,0.0,0.0,0.0,41.80686950683594,78.0,-91.10933685302734,-0.0,320.8799743652344,1.0,283.1505126953125,291.2200622558594,285.6266174316406,285.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040140,297.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8356628417969,0.9990000128746032,0.4088545143604278,0.3222412765026092,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83477783203125,0.7225876450538635,0.1331679821014404,0.12688909471035,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.835205078125,0.8179748058319092,0.1954698264598846,0.1368585079908371,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329772949219,0.5091580748558044,0.050000000745058,0.0486379750072956,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8349609375,0.7585364580154419,0.155990645289421,0.7023764848709106,289.8353881835937,288.56201171875,289.8500061035156,284.85028076171875,289.8474426269531,297.65655517578125,289.8374938964844,1.0,0.3111378252506256,1.0,1.0,0.0,1.0,-1.6046499013900757,1.604647517204285,2.4606902115920093e-06,1.2298656702041626,0.0,0.0,0.0,48.283294677734375,81.0,-9.48968505859375,-0.0,367.5160217285156,1.0,283.1505126953125,291.2200622558594,285.6272277832031,285.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040200,297.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8356628417969,0.9990000128746032,0.4088545143604278,0.3222412765026092,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83477783203125,0.7225876450538635,0.1331679821014404,0.12688909471035,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.835205078125,0.8179748058319092,0.1954698264598846,0.1368585079908371,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329772949219,0.5091580748558044,0.050000000745058,0.0486379750072956,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8349609375,0.7585364580154419,0.155990645289421,0.7023764848709106,289.8353881835937,288.56201171875,289.8500061035156,284.85028076171875,289.8474426269531,297.65655517578125,289.8374938964844,1.0,0.3111378252506256,1.0,1.0,0.0,1.0,-1.6046499013900757,1.604647517204285,2.4606902115920093e-06,1.2298656702041626,0.0,0.0,0.0,48.283294677734375,81.0,-9.48968505859375,-0.0,367.5160217285156,1.0,283.1505126953125,291.2200622558594,285.6272277832031,285.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040260,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.87255859375,0.9990000128746032,0.4132985174655914,0.3459232449531555,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8707275390625,0.7107253670692444,0.1360423862934112,0.1294188648462295,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716125488281,0.8044984936714172,0.1993624866008758,0.1396475136280059,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8663635253906,0.4968785643577575,0.050000000745058,0.0488226041197776,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87115478515625,0.7469038367271423,0.1594970375299453,0.7187315821647644,289.8719787597656,288.4158630371094,289.92333984375,284.89801025390625,289.9208679199219,297.64141845703125,289.8757019042969,1.0,0.3242453634738922,1.0,1.0,0.0,1.0,-1.659326434135437,1.659324288368225,2.236381988041103e-06,1.273133635520935,0.0,0.0,0.0,54.08483123779297,69.0,40.05136489868164,-0.0,413.333740234375,1.0,283.1505126953125,291.2200622558594,285.6278381347656,285.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040320,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.87255859375,0.9990000128746032,0.4132985174655914,0.3459232449531555,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8707275390625,0.7107253670692444,0.1360423862934112,0.1294188648462295,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716125488281,0.8044984936714172,0.1993624866008758,0.1396475136280059,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8663635253906,0.4968785643577575,0.050000000745058,0.0488226041197776,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87115478515625,0.7469038367271423,0.1594970375299453,0.7187315821647644,289.8719787597656,288.4158630371094,289.92333984375,284.89801025390625,289.9208679199219,297.64141845703125,289.8757019042969,1.0,0.3242453634738922,1.0,1.0,0.0,1.0,-1.659326434135437,1.659324288368225,2.236381988041103e-06,1.273133635520935,0.0,0.0,0.0,54.08483123779297,69.0,40.05136489868164,-0.0,413.333740234375,1.0,283.1505126953125,291.2200622558594,285.6278381347656,285.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040380,297.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9270324707031,0.9990000128746032,0.4191428422927856,0.3523530662059784,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247436523437,0.7128257155418396,0.1400002539157867,0.1329848021268844,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92584228515625,0.8051014542579651,0.2035521119832992,0.1425552070140838,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9188232421875,0.4938267469406128,0.050000000745058,0.0488747544586658,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9252624511719,0.7480089664459229,0.1632561385631561,0.7355021834373474,289.92633056640625,288.2726745605469,289.9966735839844,284.9465637207031,289.9942626953125,297.6369934082031,289.9307861328125,1.0,0.3303455114364624,1.0,1.0,0.0,1.0,-1.6950308084487915,1.6950284242630005,2.329868493688992e-06,1.3015490770339966,0.0,0.0,0.0,56.171348571777344,57.0,68.80836486816406,-0.0,439.83795166015625,1.0,283.1505126953125,291.2200622558594,285.62847900390625,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040440,297.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9270324707031,0.9990000128746032,0.4191428422927856,0.3523530662059784,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247436523437,0.7128257155418396,0.1400002539157867,0.1329848021268844,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92584228515625,0.8051014542579651,0.2035521119832992,0.1425552070140838,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9188232421875,0.4938267469406128,0.050000000745058,0.0488747544586658,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9252624511719,0.7480089664459229,0.1632561385631561,0.7355021834373474,289.92633056640625,288.2726745605469,289.9966735839844,284.9465637207031,289.9942626953125,297.6369934082031,289.9307861328125,1.0,0.3303455114364624,1.0,1.0,0.0,1.0,-1.6950308084487915,1.6950284242630005,2.329868493688992e-06,1.3015490770339966,0.0,0.0,0.0,56.171348571777344,57.0,68.80836486816406,-0.0,439.83795166015625,1.0,283.1505126953125,291.2200622558594,285.62847900390625,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040500,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9573669433594,0.9990000128746032,0.4233255088329315,0.3434687554836273,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9552307128906,0.7221298813819885,0.1422870010137558,0.1349737644195556,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.956298828125,0.8146512508392334,0.2057783454656601,0.1440156102180481,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9496154785156,0.5535218119621277,0.1338061988353729,0.06382367759943,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9557189941406,0.7569820880889893,0.1652848869562149,0.7439652681350708,289.9567565917969,288.24334716796875,290.0333251953125,284.9711303710937,290.03094482421875,297.6422119140625,289.96124267578125,1.0,0.3316483497619629,1.0,1.0,0.0,1.0,-1.7165323495864868,1.7165299654006958,2.3859486191213364e-06,1.317557692527771,0.0,0.0,0.0,54.77461242675781,57.0,77.42709350585938,-0.0,448.5484619140625,1.0,283.1505126953125,291.2200622558594,285.6287841796875,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040560,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99005126953125,0.9990000128746032,0.4305611848831177,0.3138666450977325,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98760986328125,0.7461236715316772,0.1447913944721222,0.1370238363742828,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9888916015625,0.8405662775039673,0.2081406265497207,0.1454567015171051,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.987060546875,0.7234236598014832,0.1340962946414947,0.124050848186016,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9881896972656,0.7831648588180542,0.1674741506576538,0.7524017095565796,289.989501953125,288.13238525390625,290.07000732421875,284.99591064453125,290.06768798828125,297.6539306640625,289.9946594238281,1.0,0.3333118557929992,1.0,1.0,0.0,1.0,-1.7676997184753418,1.7676972150802612,2.526728394514066e-06,1.358781337738037,0.0,0.0,0.0,50.15859222412109,60.0,85.33658599853516,-0.0,466.0083618164063,1.0,283.1505126953125,291.2200622558594,285.62908935546875,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040620,297.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0602111816406,0.9990000128746032,0.4450719058513641,0.3105824887752533,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0579833984375,0.7570973038673401,0.1500715017318725,0.1418859809637069,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05914306640625,0.8494392037391663,0.2129573971033096,0.1487601101398468,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575256347656,0.7318713665008545,0.1335298717021942,0.127453938126564,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0584716796875,0.7930247187614441,0.1719831824302673,0.7722088098526001,290.0597229003906,287.9950561523437,290.1433410644531,285.0460205078125,290.1410522460937,297.6950378417969,290.0646667480469,1.0,0.3381231129169464,1.0,1.0,0.0,1.0,-1.801435470581055,1.8014328479766846,2.6215168418275425e-06,1.3854126930236816,0.0,0.0,0.0,50.31607055664063,63.0,94.2498016357422,-0.0,487.7739868164063,1.0,283.1505126953125,291.2200622558594,285.62969970703125,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040680,297.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0602111816406,0.9990000128746032,0.4450719058513641,0.3105824887752533,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0579833984375,0.7570973038673401,0.1500715017318725,0.1418859809637069,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05914306640625,0.8494392037391663,0.2129573971033096,0.1487601101398468,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575256347656,0.7318713665008545,0.1335298717021942,0.127453938126564,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0584716796875,0.7930247187614441,0.1719831824302673,0.7722088098526001,290.0597229003906,287.9950561523437,290.1433410644531,285.0460205078125,290.1410522460937,297.6950378417969,290.0646667480469,1.0,0.3381231129169464,1.0,1.0,0.0,1.0,-1.801435470581055,1.8014328479766846,2.6215168418275425e-06,1.3854126930236816,0.0,0.0,0.0,50.31607055664063,63.0,94.2498016357422,-0.0,487.7739868164063,1.0,283.1505126953125,291.2200622558594,285.62969970703125,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040740,297.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13201904296875,0.9990000128746032,0.4578809142112732,0.310448557138443,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1298828125,0.7664133310317993,0.1557702273130417,0.1471751779317855,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.8559571504592896,0.2180191725492477,0.1522444188594818,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.7342675924301147,0.1354147493839264,0.1287561357021331,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1303405761719,0.8005112409591675,0.1767580807209015,0.7933040857315063,290.1315612792969,287.86065673828125,290.2166748046875,285.09686279296875,290.2144470214844,297.7351989746094,290.1365966796875,1.0,0.3439223170280456,1.0,1.0,0.0,1.0,-1.838698983192444,1.838696241378784,2.7285029773338465e-06,1.4147177934646606,0.0,0.0,0.0,51.15411376953125,66.0,98.78042602539062,-0.0,514.7371215820312,1.0,283.1505126953125,291.2200622558594,285.6303100585937,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040800,297.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13201904296875,0.9990000128746032,0.4578809142112732,0.310448557138443,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1298828125,0.7664133310317993,0.1557702273130417,0.1471751779317855,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.8559571504592896,0.2180191725492477,0.1522444188594818,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.7342675924301147,0.1354147493839264,0.1287561357021331,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1303405761719,0.8005112409591675,0.1767580807209015,0.7933040857315063,290.1315612792969,287.86065673828125,290.2166748046875,285.09686279296875,290.2144470214844,297.7351989746094,290.1365966796875,1.0,0.3439223170280456,1.0,1.0,0.0,1.0,-1.838698983192444,1.838696241378784,2.7285029773338465e-06,1.4147177934646606,0.0,0.0,0.0,51.15411376953125,66.0,98.78042602539062,-0.0,514.7371215820312,1.0,283.1505126953125,291.2200622558594,285.6303100585937,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040860,297.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054138183594,0.9990000128746032,0.4703073501586914,0.3111412823200226,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.203369140625,0.7755756378173828,0.1618067920207977,0.1528052389621734,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044372558594,0.8620061874389648,0.2232981920242309,0.1558883041143417,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027587890625,0.7387697696685791,0.1387536972761154,0.1316142231225967,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20379638671875,0.8074747920036316,0.1817699968814849,0.8155078887939453,290.2049865722656,287.72918701171875,290.2900085449219,285.1483764648437,290.287841796875,297.7701416015625,290.2099914550781,1.0,0.35063236951828,1.0,1.0,0.0,1.0,-1.88075852394104,1.8807556629180908,2.85225587504101e-06,1.4477607011795044,0.0,0.0,0.0,52.28067398071289,69.0,101.32829284667967,-0.0,546.9306640625,1.0,283.1505126953125,291.2200622558594,285.63092041015625,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040920,297.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054138183594,0.9990000128746032,0.4703073501586914,0.3111412823200226,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.203369140625,0.7755756378173828,0.1618067920207977,0.1528052389621734,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044372558594,0.8620061874389648,0.2232981920242309,0.1558883041143417,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027587890625,0.7387697696685791,0.1387536972761154,0.1316142231225967,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20379638671875,0.8074747920036316,0.1817699968814849,0.8155078887939453,290.2049865722656,287.72918701171875,290.2900085449219,285.1483764648437,290.287841796875,297.7701416015625,290.2099914550781,1.0,0.35063236951828,1.0,1.0,0.0,1.0,-1.88075852394104,1.8807556629180908,2.85225587504101e-06,1.4477607011795044,0.0,0.0,0.0,52.28067398071289,69.0,101.32829284667967,-0.0,546.9306640625,1.0,283.1505126953125,291.2200622558594,285.63092041015625,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040980,297.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2797241210937,0.9990000128746032,0.4827668368816376,0.3126912713050842,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2778015136719,0.7843748927116394,0.1681452840566635,0.1587361395359039,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.27880859375,0.8674951195716858,0.2287846058607101,0.1596836149692535,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27716064453125,0.7443386316299438,0.1430360525846481,0.1354801654815673,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2781982421875,0.813644289970398,0.1870176345109939,0.838805615901947,290.27935791015625,287.6006774902344,290.36334228515625,285.2005615234375,290.3612060546875,297.79937744140625,290.2843017578125,1.0,0.3581497967243194,1.0,1.0,0.0,1.0,-1.9269157648086548,1.926912784576416,2.9916834591858787e-06,1.4839802980422974,0.0,0.0,0.0,53.69432067871094,72.0,102.72450256347656,-0.0,584.3448486328125,1.0,283.1505126953125,291.2200622558594,285.63153076171875,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041040,297.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2797241210937,0.9990000128746032,0.4827668368816376,0.3126912713050842,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2778015136719,0.7843748927116394,0.1681452840566635,0.1587361395359039,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.27880859375,0.8674951195716858,0.2287846058607101,0.1596836149692535,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27716064453125,0.7443386316299438,0.1430360525846481,0.1354801654815673,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2781982421875,0.813644289970398,0.1870176345109939,0.838805615901947,290.27935791015625,287.6006774902344,290.36334228515625,285.2005615234375,290.3612060546875,297.79937744140625,290.2843017578125,1.0,0.3581497967243194,1.0,1.0,0.0,1.0,-1.9269157648086548,1.926912784576416,2.9916834591858787e-06,1.4839802980422974,0.0,0.0,0.0,53.69432067871094,72.0,102.72450256347656,-0.0,584.3448486328125,1.0,283.1505126953125,291.2200622558594,285.63153076171875,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041100,297.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31707763671875,0.9990000128746032,0.4890471994876861,0.3137258887290954,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.7886275053024292,0.1714095771312713,0.1617951095104217,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.8700605630874634,0.2315957397222519,0.1616303920745849,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7473249435424805,0.145411878824234,0.1376583576202392,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.8164849877357483,0.1897197961807251,0.8508169054985046,290.31671142578125,287.57501220703125,290.3999938964844,285.22686767578125,290.3979187011719,297.8123474121094,290.3216247558594,1.0,0.3621494770050049,1.0,1.0,0.0,1.0,-1.9512057304382324,1.9512027502059937,3.0665567010146333e-06,1.503021001815796,0.0,0.0,0.0,54.4924201965332,72.0,103.1782455444336,-0.0,604.8680419921875,1.0,283.1505126953125,291.2200622558594,285.6318359375,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041160,297.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3545227050781,0.9990000128746032,0.4953711926937103,0.3149150907993316,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3526916503906,0.7927838563919067,0.1747369021177292,0.1649155765771865,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536376953125,0.8725200891494751,0.234453022480011,0.1636102646589279,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3520812988281,0.750407874584198,0.1479205042123794,0.1399734169244766,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3530578613281,0.819200336933136,0.1924749165773391,0.8630726933479309,290.35418701171875,287.4750671386719,290.4366760253906,285.2533264160156,290.4346008300781,297.82440185546875,290.3590393066406,1.0,0.3662988841533661,1.0,1.0,0.0,1.0,-1.97625470161438,1.976251602172852,3.1448441859538434e-06,1.5226445198059082,0.0,0.0,0.0,55.34832382202149,75.0,103.51652526855467,-0.0,626.6262817382812,1.0,283.1505126953125,291.2200622558594,285.63214111328125,285.3715209960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041220,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935241699219,0.9990000128746032,0.5019965171813965,0.3162891864776611,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3917541503906,0.7970117926597595,0.1782600283622741,0.1682217419147491,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.8749843835830688,0.237471118569374,0.1657025814056396,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3911437988281,0.7536919713020325,0.1506489068269729,0.142503023147583,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.8219200372695923,0.1953932344913482,0.87606281042099,290.3931884765625,287.4491271972656,290.47479248046875,285.281005859375,290.4727478027344,297.8361511230469,290.39801025390625,1.0,0.3707550466060638,1.0,1.0,0.0,1.0,-2.0030250549316406,2.0030219554901123,3.229705271223793e-06,1.5436022281646729,0.0,0.0,0.0,56.2938117980957,75.0,103.77694702148438,-0.0,650.536376953125,1.0,283.1505126953125,291.2200622558594,285.6324462890625,285.3714904785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041280,297.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295654296875,0.9990000128746032,0.508159339427948,0.3176628351211548,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278564453125,0.8008372783660889,0.1815680414438247,0.171327531337738,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4287109375,0.8771898746490479,0.240299105644226,0.1676638126373291,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42724609375,0.7567818760871887,0.1532637327909469,0.1449354141950607,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.8243579268455505,0.1981343775987625,0.8882707357406616,290.42926025390625,287.3523864746094,290.510009765625,285.30670166015625,290.50799560546875,297.84637451171875,290.4340209960937,1.0,0.37498539686203,1.0,1.0,0.0,1.0,-2.0283422470092773,2.02833890914917,3.311081400170224e-06,1.5634087324142456,0.0,0.0,0.0,57.21294021606445,93.0,103.95539093017578,-0.0,673.7675170898438,1.0,283.1505126953125,291.2200622558594,285.6327514648437,285.3714904785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041340,297.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9990000128746032,0.5201264023780823,0.3351993858814239,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7967225909233093,0.1886591613292694,0.1780909150838852,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5036926269531,0.8687779307365417,0.2463468313217163,0.1719354540109634,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022888183594,0.7526905536651611,0.1590108126401901,0.1504029035568237,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.503173828125,0.8181543946266174,0.2040044665336609,0.9149433970451356,290.5042419433594,287.232666015625,290.5833435058594,285.360595703125,290.5813903808594,297.86053466796875,290.50897216796875,1.0,0.3899860084056854,1.0,1.0,0.0,1.0,-2.101237297058105,2.101233720779419,3.551037252691458e-06,1.6201118230819702,0.0,0.0,0.0,62.554229736328125,96.0,104.2559585571289,-0.0,753.2662963867188,1.0,283.1505126953125,291.2200622558594,285.63336181640625,285.3714904785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041400,297.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9990000128746032,0.5201264023780823,0.3351993858814239,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7967225909233093,0.1886591613292694,0.1780909150838852,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5036926269531,0.8687779307365417,0.2463468313217163,0.1719354540109634,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022888183594,0.7526905536651611,0.1590108126401901,0.1504029035568237,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.503173828125,0.8181543946266174,0.2040044665336609,0.9149433970451356,290.5042419433594,287.232666015625,290.5833435058594,285.360595703125,290.5813903808594,297.86053466796875,290.50897216796875,1.0,0.3899860084056854,1.0,1.0,0.0,1.0,-2.101237297058105,2.101233720779419,3.551037252691458e-06,1.6201118230819702,0.0,0.0,0.0,62.554229736328125,96.0,104.2559585571289,-0.0,753.2662963867188,1.0,283.1505126953125,291.2200622558594,285.63336181640625,285.3714904785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041460,297.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805969238281,0.9990000128746032,0.5308109521865845,0.3507457971572876,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5789794921875,0.79481041431427,0.1959478706121444,0.185050681233406,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5797119140625,0.8629540205001831,0.2525426149368286,0.1763151884078979,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578369140625,0.7508206963539124,0.1650500744581222,0.1561669558286667,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791931152344,0.8140007853507996,0.2099780291318893,0.9421719908714294,290.58026123046875,287.1158752441406,290.6566772460937,285.4150085449219,290.65478515625,297.8614196777344,290.5848083496094,1.0,0.4037353694438934,1.0,1.0,0.0,1.0,-2.173159122467041,2.1731553077697754,3.797159706664388e-06,1.676327347755432,0.0,0.0,0.0,67.72811889648438,99.0,104.73416900634766,-0.0,836.4053344726562,1.0,283.1505126953125,291.2200622558594,285.63397216796875,285.3714904785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041520,297.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805969238281,0.9990000128746032,0.5308109521865845,0.3507457971572876,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5789794921875,0.79481041431427,0.1959478706121444,0.185050681233406,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5797119140625,0.8629540205001831,0.2525426149368286,0.1763151884078979,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578369140625,0.7508206963539124,0.1650500744581222,0.1561669558286667,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791931152344,0.8140007853507996,0.2099780291318893,0.9421719908714294,290.58026123046875,287.1158752441406,290.6566772460937,285.4150085449219,290.65478515625,297.8614196777344,290.5848083496094,1.0,0.4037353694438934,1.0,1.0,0.0,1.0,-2.173159122467041,2.1731553077697754,3.797159706664388e-06,1.676327347755432,0.0,0.0,0.0,67.72811889648438,99.0,104.73416900634766,-0.0,836.4053344726562,1.0,283.1505126953125,291.2200622558594,285.63397216796875,285.3714904785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
