time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041580,297.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562805175781,0.9990000128746032,0.541718065738678,0.3631351888179779,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.7956386804580688,0.2034343034029007,0.1921694278717041,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553955078125,0.8601974248886108,0.2588983476161957,0.1807846277952194,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6541442871094,0.7515268921852112,0.1713501811027526,0.1621569693088531,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.8124743103981018,0.2160791754722595,0.969788670539856,290.65594482421875,287.00201416015625,290.7300109863281,285.4698791503906,290.7281799316406,297.8592834472656,290.66033935546875,1.0,0.416714072227478,1.0,1.0,0.0,1.0,-2.2423226833343506,2.242318630218506,4.0419331526209135e-06,1.7302236557006836,0.0,0.0,0.0,72.35586547851562,102.0,104.7497329711914,-0.0,919.8742065429688,1.0,283.1505126953125,291.2200622558594,285.63458251953125,285.3714904785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041640,297.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562805175781,0.9990000128746032,0.541718065738678,0.3631351888179779,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.7956386804580688,0.2034343034029007,0.1921694278717041,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553955078125,0.8601974248886108,0.2588983476161957,0.1807846277952194,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6541442871094,0.7515268921852112,0.1713501811027526,0.1621569693088531,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.8124743103981018,0.2160791754722595,0.969788670539856,290.65594482421875,287.00201416015625,290.7300109863281,285.4698791503906,290.7281799316406,297.8592834472656,290.66033935546875,1.0,0.416714072227478,1.0,1.0,0.0,1.0,-2.2423226833343506,2.242318630218506,4.0419331526209135e-06,1.7302236557006836,0.0,0.0,0.0,72.35586547851562,102.0,104.7497329711914,-0.0,919.8742065429688,1.0,283.1505126953125,291.2200622558594,285.63458251953125,285.3714904785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041700,298.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.9990000128746032,0.5473343133926392,0.3684366047382355,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69256591796875,0.7967836260795593,0.2072538435459137,0.1957935094833374,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932067871094,0.8596314191818237,0.2621390521526336,0.1830577403306961,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919860839844,0.7525700926780701,0.1745927780866623,0.1652343124151229,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927185058594,0.8124433755874634,0.2191923260688781,0.9838309288024902,290.6937561035156,286.9800109863281,290.76666259765625,285.4974670410156,290.7648620605469,297.8593444824219,290.6980895996094,1.0,0.4229656159877777,1.0,1.0,0.0,1.0,-2.276339530944824,2.2763352394104004,4.165267000644235e-06,1.7567046880722046,0.0,0.0,0.0,74.51823425292969,102.0,104.7088394165039,-0.0,962.232666015625,1.0,283.1505126953125,291.2200622558594,285.6348876953125,285.3714904785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041760,298.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9990000128746032,0.5530728101730347,0.3732191622257232,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303466796875,0.7983338236808777,0.2111250609159469,0.1994616985321045,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73095703125,0.8595142364501953,0.2654222548007965,0.1853571832180023,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.72979736328125,0.7539986371994019,0.1778945624828338,0.1683640927076339,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304992675781,0.8128244876861572,0.2223496437072754,0.9980477690696716,290.73150634765625,286.8910522460937,290.8033447265625,285.5251770019531,290.80157470703125,297.8605041503906,290.7357788085937,1.0,0.4290885031223297,1.0,1.0,0.0,1.0,-2.3100900650024414,2.3100857734680176,4.289550361136207e-06,1.782962679862976,0.0,0.0,0.0,76.59134674072266,105.0,104.65139770507812,-0.0,1005.1197509765624,1.0,283.1505126953125,291.2200622558594,285.6351928710937,285.3714904785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041820,298.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.9990000128746032,0.5642765760421753,0.3810341656208038,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017883300781,0.8022019863128662,0.2185970246791839,0.2065298855304718,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8023681640625,0.860329806804657,0.2717553973197937,0.1897841244935989,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.80126953125,0.7576054334640503,0.1843025982379913,0.1744288206100464,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.80194091796875,0.814493715763092,0.2284525632858276,1.0254671573638916,290.80291748046875,286.8507995605469,290.8727722167969,285.577880859375,290.8710327148437,297.8651733398437,290.8070678710937,1.0,0.4403994381427765,1.0,1.0,0.0,1.0,-2.373508930206299,2.373504400253296,4.528226327238372e-06,1.8322651386260984,0.0,0.0,0.0,80.30352783203125,105.0,104.52243041992188,-0.0,1088.0736083984375,1.0,283.1505126953125,291.2200622558594,285.6357727050781,285.3714904785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041880,298.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072204589844,0.9990000128746032,0.5649211406707764,0.381426066160202,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058166503906,0.8024550676345825,0.2190234959125518,0.2069328427314758,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.806396484375,0.8604149222373962,0.2721166908740997,0.190036341547966,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052978515625,0.7578431367874146,0.1846696436405182,0.1747758090496063,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8146231770515442,0.2288013249635696,1.0270317792892456,290.8069152832031,286.7830810546875,290.8766784667969,285.5808410644531,290.8749389648437,297.86553955078125,290.8110656738281,1.0,0.4410260915756225,1.0,1.0,0.0,1.0,-2.377064943313598,2.377060413360596,4.541808266367298e-06,1.8350287675857544,0.0,0.0,0.0,80.5040283203125,108.0,104.51504516601562,-0.0,1092.8135986328125,1.0,283.1505126953125,291.2200622558594,285.63580322265625,285.3714904785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041940,298.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8784484863281,0.9990000128746032,0.5766165256500244,0.3876810073852539,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87713623046875,0.807443380355835,0.2267065197229385,0.2141852378845214,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8776550292969,0.8625001311302185,0.2786221206188202,0.194572776556015,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8766174316406,0.7625836730003357,0.1913019269704818,0.1810399442911148,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87725830078125,0.817428708076477,0.235093280673027,1.0552241802215576,290.8782043457031,286.74420166015625,290.94610595703125,285.6338806152344,290.9444274902344,297.873291015625,290.8822326660156,1.0,0.4520274996757507,1.0,1.0,0.0,1.0,-2.440139055252075,2.440134286880493,4.786181307281368e-06,1.8840197324752808,0.0,0.0,0.0,83.94512176513672,108.0,104.38616180419922,-0.0,1178.5592041015625,1.0,283.1505126953125,291.2200622558594,285.6363830566406,285.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12042000,298.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.9990000128746032,0.5772864818572998,0.3880006372928619,297.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88116455078125,0.8077418208122253,0.2271439433097839,0.2145980596542358,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88165283203125,0.8626433610916138,0.2789922654628753,0.1948308497667312,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8806457519531,0.762873649597168,0.1916804164648056,0.1813973784446716,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.8176088333129883,0.2354519069194793,1.056830644607544,290.8822021484375,286.4219970703125,290.95001220703125,285.6368713378906,290.9483337402344,297.8738098144531,290.88623046875,1.0,0.4526408314704895,1.0,1.0,0.0,1.0,-2.4436850547790527,2.4436802864074707,4.800114766112529e-06,1.886772871017456,0.0,0.0,0.0,84.13358306884766,111.0,104.37896728515624,-0.0,1183.481201171875,1.0,283.1505126953125,291.2200622558594,285.63641357421875,285.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12042060,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576416015625,0.9990000128746032,0.5897091031074524,0.3940679430961609,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8128983378410339,0.2350775599479675,0.2222160249948501,297.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.8650870323181152,0.2856593728065491,0.1995704919099807,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559020996094,0.7679981589317322,0.1985024660825729,0.1879749298095703,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564819335937,0.8206942677497864,0.2418878376483917,1.086296319961548,290.9573974609375,286.0755920410156,291.0233459472656,285.6931457519531,291.0216979980469,297.880859375,290.9613037109375,1.0,0.4639934003353119,1.0,1.0,0.0,1.0,-2.509141206741333,2.509136199951172,5.061088359070709e-06,1.9376076459884644,0.0,0.0,0.0,87.6954345703125,114.0,104.26070404052734,-0.0,1276.9813232421875,1.0,283.1505126953125,291.2200622558594,285.63702392578125,285.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12042120,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576416015625,0.9990000128746032,0.5897091031074524,0.3940679430961609,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8128983378410339,0.2350775599479675,0.2222160249948501,297.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.8650870323181152,0.2856593728065491,0.1995704919099807,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559020996094,0.7679981589317322,0.1985024660825729,0.1879749298095703,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564819335937,0.8206942677497864,0.2418878376483917,1.086296319961548,290.9573974609375,286.0755920410156,291.0233459472656,285.6931457519531,291.0216979980469,297.880859375,290.9613037109375,1.0,0.4639934003353119,1.0,1.0,0.0,1.0,-2.509141206741333,2.509136199951172,5.061088359070709e-06,1.9376076459884644,0.0,0.0,0.0,87.6954345703125,114.0,104.26070404052734,-0.0,1276.9813232421875,1.0,283.1505126953125,291.2200622558594,285.63702392578125,285.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12042180,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9990000128746032,0.6013950705528259,0.4003884196281433,297.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8168309330940247,0.242357462644577,0.2292146682739257,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8666850924491882,0.2917465269565582,0.2038972973823547,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.7719873785972595,0.204690396785736,0.1939572989940643,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.822826623916626,0.2476883232593536,1.1129285097122192,291.0294189453125,286.0502624511719,291.0937194824219,285.7474365234375,291.0921325683594,297.8843994140625,291.0332336425781,1.0,0.4745907485485077,1.0,1.0,0.0,1.0,-2.5695157051086426,2.5695104598999023,5.308040272211656e-06,1.984488606452942,0.0,0.0,0.0,91.2251968383789,114.0,104.12616729736328,-0.0,1368.2969970703125,1.0,283.1505126953125,291.2200622558594,285.6376037597656,285.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12042240,298.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9990000128746032,0.6018795371055603,0.4006584584712982,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8169799447059631,0.242656335234642,0.2295013666152954,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8667411804199219,0.291996419429779,0.2040743827819824,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7721382975578308,0.2049425989389419,0.194200649857521,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8229023814201355,0.2479239404201507,1.1140080690383911,291.0324401855469,285.7438659667969,291.0966796875,285.74969482421875,291.0950927734375,297.8844909667969,291.0362548828125,1.0,0.4750270843505859,1.0,1.0,0.0,1.0,-2.5719900131225586,2.5719847679138184,5.318288913258584e-06,1.986410140991211,0.0,0.0,0.0,91.37406158447266,117.0,104.12033081054688,-0.0,1372.139892578125,1.0,283.1505126953125,291.2200622558594,285.6376342773437,285.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12042300,298.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.9990000128746032,0.6078783273696899,0.4040369689464569,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8187572360038757,0.2463435530662536,0.2330357134342193,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8673922419548035,0.2950817942619324,0.2062583863735199,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.773935079574585,0.2080434709787368,0.1971905380487442,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8237800002098083,0.2508168816566467,1.1272529363632202,291.0699157714844,285.7343444824219,291.1333312988281,285.778076171875,291.1317749023437,297.8851928710937,291.0736999511719,1.0,0.4804044961929321,1.0,1.0,0.0,1.0,-2.602431297302246,2.6024258136749268,5.445175702334382e-06,2.0100462436676025,0.0,0.0,0.0,93.22919464111328,117.0,104.04659271240234,-0.0,1420.089111328125,1.0,283.1505126953125,291.2200622558594,285.637939453125,285.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12042360,298.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.9990000128746032,0.6138392686843872,0.4073989689350128,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.8204432725906372,0.2499842494726181,0.2365198731422424,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.868005633354187,0.2981341779232025,0.2084147930145263,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.7756285667419434,0.2110853791236877,0.2001188546419143,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.824581503868103,0.2536476254463196,1.140190839767456,291.1073608398437,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8853759765625,291.111083984375,1.0,0.4856932759284973,1.0,1.0,0.0,1.0,-2.6323230266571045,2.632317543029785,5.571228484768653e-06,2.033254384994507,0.0,0.0,0.0,95.0802764892578,120.0,103.97368621826172,-0.0,1468.299072265625,1.0,283.1505126953125,291.2200622558594,285.63824462890625,285.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12042420,298.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9990000128746032,0.6209617853164673,0.4113835990428924,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8223910331726074,0.2543084323406219,0.2406522333621978,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8687297701835632,0.3017684817314148,0.2109780758619308,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7775701284408569,0.2146756649017334,0.2035698145627975,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8254839777946472,0.2569807469844818,1.155400633811951,291.1522521972656,285.6546325683594,291.2139892578125,285.84063720703125,291.21246337890625,297.8852233886719,291.1559143066406,1.0,0.4919342398643493,1.0,1.0,0.0,1.0,-2.667572259902954,2.667566537857056,5.721724846807774e-06,2.06062126159668,0.0,0.0,0.0,97.29199981689452,120.0,103.88801574707033,-0.0,1526.57763671875,1.0,283.1505126953125,291.2200622558594,285.6386108398437,285.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12042480,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.9990000128746032,0.6256992220878601,0.4139597713947296,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.8236818313598633,0.2571680247783661,0.2433810830116272,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.8692450523376465,0.3041784465312958,0.2126752436161041,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.7788462042808533,0.2170355468988418,0.2058344781398773,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.8260841965675354,0.2591666579246521,1.1653584241867063,291.1821594238281,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8849182128906,291.1857604980469,1.0,0.4960266053676605,1.0,1.0,0.0,1.0,-2.690715074539185,2.690709114074707,5.821623744850513e-06,2.078588962554932,0.0,0.0,0.0,98.74849700927734,123.0,103.83470916748048,-0.0,1565.599853515625,1.0,283.1505126953125,291.2200622558594,285.63885498046875,285.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12042540,298.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.9990000128746032,0.6370619535446167,0.4200015068054199,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.8267239332199097,0.2639853656291961,0.2498786896467209,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533569335937,0.8705264329910278,0.3099409341812134,0.2167282849550247,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.7818291783332825,0.222627967596054,0.2111933529376983,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.8274919986724854,0.2643348276615143,1.1888662576675415,291.2538452148437,285.6307067871094,291.313720703125,285.9183349609375,291.312255859375,297.8839416503906,291.25738525390625,1.0,0.5056743621826172,1.0,1.0,0.0,1.0,-2.7453043460845947,2.745298385620117,6.0606853367062286e-06,2.120968580245972,0.987989604473114,0.987989604473114,0.0,102.21935272216795,123.0,103.71490478515624,-0.0,1660.3243408203125,1.0,283.1505126953125,291.2200622558594,285.6394348144531,285.3714599609375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,2.7628959287540056e-05,0.0,0.0,0.0408198907971382,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.9990000128746032,0.6375362277030945,0.420248419046402,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559814453125,0.8268501162528992,0.2642687261104584,0.2501485347747803,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.8705820441246033,0.3101809620857239,0.216896966099739,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.7819522619247437,0.222859501838684,0.2114149928092956,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559814453125,0.8275507092475891,0.2645484507083893,1.1898369789123535,291.2568054199219,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8839111328125,291.2603454589844,1.0,0.506071925163269,1.0,1.0,0.0,1.0,-2.747556209564209,2.7475500106811523,6.070647941669449e-06,2.122715711593628,0.9910423755645752,0.9910423755645752,0.0,102.36324310302734,126.0,106.78082275390624,-0.0,1664.3111572265625,1.0,283.1505126953125,291.2200622558594,285.5635681152344,285.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,144.9823760986328,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0130001166835427,0.0130005236715078,1.5673573727781334e-07,0.7854407429695129,0.7854162454605103,2.453094020893332e-05,0.0,0.0,-0.0,7.283376216888428,0.0,0.0537386126816272,418.2325134277344,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.27691650390625,0.9990000128746032,0.6263773441314697,0.4406528770923614,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3102111816406,0.815980851650238,0.2613200545310974,0.2514388263225555,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2997131347656,0.8559523820877075,0.3034594655036926,0.2160930931568145,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32421875,0.7705956697463989,0.2200522422790527,0.2123217135667801,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.8151495456695557,0.2598882019519806,1.188907027244568,287.2840270996094,285.6150817871094,291.3788452148437,285.9692077636719,291.3773803710937,297.71728515625,287.1892395019531,1.0,0.5132982134819031,1.0,1.0,0.0,1.0,-2.7727060317993164,2.77269983291626,6.184385256347014e-06,2.143116235733032,0.9781811237335204,0.9781811237335204,0.0,108.53784942626952,126.0,12948.0859375,-0.0,1730.760986328125,1.0,283.1566467285156,287.0967102050781,286.9151306152344,287.50128173828125,293.1499938964844,293.1499938964844,283.1499938964844,2157.010009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9643784165382384,0.9643802642822266,6.305087651981013e-08,4.264551639556885,4.2645416259765625,9.79763990471838e-06,0.0,0.0,-0.0,3033.003662109375,0.0,27.678539276123047,1895.2498779296875,0.0,0.0,0.2459536343812942,1.0,0.0,3.0,1.0,0.0
12042720,297.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.9990000128746032,0.6216714382171631,0.4487725794315338,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.8099388480186462,0.2595953941345215,0.2502484917640686,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.8489823937416077,0.300806313753128,0.2145898640155792,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282287597656,0.7646096348762512,0.218485027551651,0.2112512737512588,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180969238281,0.8087286949157715,0.25777468085289,1.1817177534103394,286.9983825683594,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.6684265136719,286.92803955078125,1.0,0.5141180753707886,1.0,1.0,0.0,1.0,-2.7693119049072266,2.769305944442749,6.169569587655133e-06,2.140639066696167,0.9774851202964784,0.9774851202964784,0.0,110.5609893798828,129.0,13398.4150390625,-0.0,1735.2017822265625,1.0,283.1557312011719,286.7041015625,287.2088317871094,287.7779541015625,293.1499938964844,293.1499938964844,283.1499938964844,2524.0458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0421621799468994,1.0421642065048218,7.28765101598583e-08,4.265444755554199,4.265434741973877,9.790021067601629e-06,0.0,0.0,-0.0,3093.7763671875,0.0,34.849578857421875,1895.371826171875,0.0,0.0,0.2677614092826843,1.0,0.0,3.0,1.0,0.0
12042780,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005920410156,0.9990000128746032,0.5959605574607849,0.4912151098251343,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.7768810391426086,0.2507148683071136,0.2424401044845581,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088623046875,0.8144901990890503,0.2881211340427398,0.2058379650115966,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.7346789836883545,0.2102238684892654,0.2040972560644149,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.7734324932098389,0.2465977668762207,1.1350295543670654,286.203857421875,285.598388671875,291.4483947753906,286.0237121582031,291.4468994140625,297.4283142089844,286.1759033203125,1.0,0.5164644718170166,1.0,1.0,0.0,1.0,-2.7357308864593506,2.735724687576294,6.021355602570111e-06,2.114918708801269,0.9769687056541444,0.9769687056541444,0.0,121.17215728759766,129.0,14980.521484375,-0.0,1734.6466064453125,1.0,283.152099609375,285.75048828125,288.6166687011719,289.22296142578125,293.1499938964844,293.1499938964844,283.1499938964844,4867.35302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4458993673324585,1.445902943611145,1.395027595663123e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3479.994140625,0.0,92.98918151855467,1895.436767578125,0.0,0.0,0.3633845448493957,1.0,0.0,3.0,1.0,0.0
12042840,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843505859375,0.9990000128746032,0.5895780920982361,0.5004173517227173,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.7699495553970337,0.2487179338932037,0.2405173778533935,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.8069781064987183,0.2854498922824859,0.2038500159978866,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.7284859418869019,0.2083140015602111,0.2022896558046341,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.7659274339675903,0.2439861446619033,1.1231988668441772,286.0873107910156,285.6485290527344,291.4633483886719,286.0354309082031,291.4618530273437,297.37579345703125,286.0634460449219,1.0,0.5166666507720947,1.0,1.0,0.0,1.0,-2.7256999015808105,2.725693941116333,5.977268301649019e-06,2.1071579456329346,0.9762235283851624,0.9762235283851624,0.0,123.51323699951172,117.0,15225.2021484375,-0.0,1730.6048583984375,1.0,283.15155029296875,285.6177062988281,288.9641418457031,289.5867614746094,293.1499938964844,293.1499938964844,283.1499938964844,5492.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0044898926280438,1.0,0.0,0.0,1.5358995199203491,1.5359035730361938,1.5740633330096898e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3577.6904296875,0.0,111.45680236816406,1895.43701171875,0.0,0.0,0.3882138133049011,1.0,0.0,3.0,1.0,0.0
12042900,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458557128906,0.9990000128746032,0.5746910572052002,0.5150184631347656,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.853515625,0.7580832839012146,0.2443921566009521,0.2362183928489685,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.7932935357093811,0.2798060476779938,0.1995773017406463,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.7173205018043518,0.204076811671257,0.1981565952301025,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85382080078125,0.7526702880859375,0.2381625324487686,1.0960850715637207,285.8483581542969,285.6390075683594,291.5,286.064208984375,291.4985046386719,297.2759704589844,285.8300476074219,1.0,0.5145410299301147,1.0,1.0,0.0,1.0,-2.6954092979431152,2.6954033374786377,5.845428404427366e-06,2.0838711261749268,0.9752891659736632,0.9752891659736632,0.0,126.82386016845705,117.0,15722.556640625,-0.0,1701.2034912109375,1.0,283.1506652832031,285.34521484375,289.8060913085937,290.470703125,293.1499938964844,293.1499938964844,283.1499938964844,7248.4033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1194825991988182,1.0,0.0,0.0,1.7625949382781982,1.762600302696228,2.07299606813649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.906005859375,0.0,168.50706481933594,1895.4371337890625,0.0,0.0,0.4406850337982178,1.0,0.0,3.0,1.0,0.0
12042960,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.991649866104126,0.5619502067565918,0.5115348696708679,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.7478123903274536,0.240855261683464,0.2326858043670654,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780090332031,0.7813168168067932,0.2752731740474701,0.1961689591407776,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814270019531,0.7065038084983826,0.2004690617322921,0.1946285814046859,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.7411066293716431,0.2331500053405761,1.0726912021636963,285.67529296875,285.6817321777344,291.5366516113281,286.093017578125,291.5351257324219,297.21942138671875,285.6605834960937,1.0,0.5104039311408997,1.0,1.0,0.0,1.0,-2.6505649089813232,2.650559425354004,5.653311745845713e-06,2.0495738983154297,0.9732400178909302,0.9732400178909302,0.0,129.64114379882812,105.0,15968.373046875,-0.0,1649.185791015625,1.0,283.1502685546875,285.1487731933594,290.554443359375,291.3185119628906,293.1499938964844,293.1499938964844,283.1499938964844,8903.1015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3048668205738067,1.0,0.0,0.0,1.951591968536377,1.9515985250473025,2.541390529131604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.893310546875,0.0,228.8001708984375,1895.4371337890625,0.0,123.99864196777344,0.4894171357154846,1.0,0.0,3.0,1.0,0.0
12043020,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.423095703125,0.9802931547164916,0.547217607498169,0.4955627024173736,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.7401689291000366,0.2358499616384506,0.2273876816034317,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.7718867063522339,0.2687308192253113,0.1910947859287262,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.6968141794204712,0.1949921995401382,0.1889750659465789,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.7306318283081055,0.2252187877893448,1.034373164176941,285.42431640625,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1554260253906,285.41552734375,1.0,0.4986148178577423,1.0,1.0,0.0,1.0,-2.566039800643921,2.5660343170166016,5.297478764987318e-06,1.9837017059326167,0.9676913022994996,0.9676913022994996,0.0,128.2925262451172,93.0,16206.2783203125,-0.0,1525.8729248046875,1.0,283.1500244140625,284.8653564453125,290.3764343261719,291.6253967285156,293.1499938964844,293.1499938964844,283.1499938964844,12317.61328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666383504867554,1.0,0.0,0.0,2.286055326461792,2.286064386367798,3.48711978404026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.74072265625,0.0,368.2228698730469,1895.4371337890625,0.0,759.518798828125,0.5707948803901672,1.0,0.0,3.0,1.0,0.0
12043080,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.423095703125,0.9802931547164916,0.547217607498169,0.4955627024173736,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.7401689291000366,0.2358499616384506,0.2273876816034317,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.7718867063522339,0.2687308192253113,0.1910947859287262,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.6968141794204712,0.1949921995401382,0.1889750659465789,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.7306318283081055,0.2252187877893448,1.034373164176941,285.42431640625,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1554260253906,285.41552734375,1.0,0.4986148178577423,1.0,1.0,0.0,1.0,-2.566039800643921,2.5660343170166016,5.297478764987318e-06,1.9837017059326167,0.9676913022994996,0.9676913022994996,0.0,128.2925262451172,93.0,16206.2783203125,-0.0,1525.8729248046875,1.0,283.1500244140625,284.8653564453125,290.3764343261719,291.6253967285156,293.1499938964844,293.1499938964844,283.1499938964844,12317.61328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666383504867554,1.0,0.0,0.0,2.286055326461792,2.286064386367798,3.48711978404026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.74072265625,0.0,368.2228698730469,1895.4371337890625,0.0,759.518798828125,0.5707948803901672,1.0,0.0,3.0,1.0,0.0
12043140,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.9840893745422364,0.5411457419395447,0.4890683591365814,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.7435805797576904,0.2335777133703231,0.2247203439474105,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7751503586769104,0.2655065357685089,0.188439667224884,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.6992670297622681,0.1922250241041183,0.1858685612678527,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.7317776679992676,0.2209302484989166,1.012484431266785,285.30767822265625,285.6958312988281,291.6639404296875,286.1932067871094,291.6623229980469,297.1229858398437,285.3014221191406,1.0,0.4889253675937652,1.0,1.0,0.0,1.0,-2.5217931270599365,2.5217878818511963,5.115897693031002e-06,1.9492441415786743,0.96299546957016,0.96299546957016,0.0,122.42274475097656,93.0,16320.916015625,-0.0,1441.817626953125,1.0,283.1499938964844,284.73028564453125,289.887451171875,291.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,14733.3232421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65497225522995,1.0,0.0,0.0,2.489704370498657,2.489715337753296,4.136080065109127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.479736328125,0.0,476.2868957519531,1895.4371337890625,0.0,1275.1502685546875,0.6175108551979065,1.0,0.0,3.0,1.0,0.0
12043200,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.986952781677246,0.5394449830055237,0.4872720241546631,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.7460933327674866,0.2329867035150528,0.2239705175161361,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.7777427434921265,0.2645823359489441,0.1876519173383712,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7015072107315063,0.1914405226707458,0.1849422007799148,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.7334398627281189,0.2196473777294159,1.0057554244995115,285.2773742675781,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1146850585937,285.2720947265625,1.0,0.4853791892528534,1.0,1.0,0.0,1.0,-2.50858473777771,2.508579730987549,5.062327090854524e-06,1.938963770866394,0.9605973958969116,0.9605973958969116,0.0,119.75875854492188,81.0,16346.8115234375,-0.0,1413.331298828125,1.0,283.1499938964844,284.69512939453125,289.7262878417969,291.0276794433594,293.1499938964844,293.1499938964844,283.1499938964844,15464.26953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692569851875305,1.0,0.0,0.0,2.5470802783966064,2.547091484069824,4.32891027912774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.294189453125,0.0,510.2101135253906,1895.4371337890625,0.0,1377.09912109375,0.634378969669342,1.0,0.0,3.0,1.0,0.0
12043260,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.993750274181366,0.536638617515564,0.4843371212482452,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.7524859309196472,0.2321276813745498,0.2228031605482101,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.7843901515007019,0.2630862593650818,0.1863488256931305,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.7073847651481628,0.1902011930942535,0.1834231913089752,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.7381229400634766,0.2175174355506897,0.9944010376930236,285.22509765625,285.7275695800781,291.7201538085937,286.2375183105469,291.718505859375,297.1026916503906,285.22076416015625,1.0,0.4786458611488342,1.0,1.0,0.0,1.0,-2.486616849899292,2.486611843109131,4.973882823833264e-06,1.9218741655349727,0.9568241834640504,0.9568241834640504,0.0,114.2008819580078,81.0,16414.1484375,-0.0,1361.776123046875,1.0,283.1499938964844,284.632568359375,289.48016357421875,290.7442321777344,293.1499938964844,293.1499938964844,283.1499938964844,17016.8671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791988015174866,1.0,0.0,0.0,2.6622586250305176,2.662271022796631,4.72926700467724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.34716796875,0.0,583.2700805664062,1895.4371337890625,0.0,1450.620849609375,0.6597463488578796,1.0,0.0,3.0,1.0,0.0
12043320,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.9990000128746032,0.5343214869499207,0.479753166437149,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.7601047158241272,0.2315562963485717,0.2219398915767669,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7922195196151733,0.2618641555309295,0.1852657049894333,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.7141833305358887,0.1892407387495041,0.1821972131729126,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.7439315915107727,0.2157310098409652,0.984763205051422,285.1879272460937,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0946350097656,285.1844482421875,1.0,0.4719122052192688,1.0,1.0,0.0,1.0,-2.465691089630127,2.465686321258545,4.890778200206114e-06,1.9058048725128167,0.9524182081222534,0.9524182081222534,0.0,108.59635925292967,69.0,16446.388671875,-0.0,1312.147705078125,1.0,283.1499938964844,284.5877685546875,289.31915283203125,290.5391540527344,293.1499938964844,293.1499938964844,283.1499938964844,18235.10546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741969585418701,1.0,0.0,0.0,2.746956586837769,2.7469699382781982,5.03497119552776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.110595703125,0.0,641.3950805664062,1895.4371337890625,0.0,1413.376220703125,0.6832240223884583,1.0,0.0,3.0,1.0,0.0
12043380,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.9990000128746032,0.5339424014091492,0.4516066610813141,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7745282053947449,0.2309687584638595,0.2209063619375229,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8063561916351318,0.2598686516284942,0.1835476458072662,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7258321046829224,0.1878543049097061,0.180413007736206,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.75475013256073,0.2128519415855407,0.9693604707717896,285.1195983886719,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0871887207031,285.1166076660156,1.0,0.457292377948761,1.0,1.0,0.0,1.0,-2.4079623222351074,2.4079575538635254,4.6645877773698885e-06,1.861119031906128,0.9432243704795836,0.9432243704795836,0.0,98.89793395996094,57.0,16396.869140625,-0.0,1202.8184814453125,1.0,283.1499938964844,284.50689697265625,289.198486328125,290.3458557128906,293.1499938964844,293.1499938964844,283.1499938964844,20639.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452949643135071,1.0,0.0,0.0,2.8987631797790527,2.898777961730957,5.60684782158205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.13916015625,0.0,755.6956787109375,1895.4371337890625,0.0,1208.697509765625,0.7205371856689453,1.0,0.0,3.0,1.0,0.0
12043440,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.9990000128746032,0.5339424014091492,0.4516066610813141,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7745282053947449,0.2309687584638595,0.2209063619375229,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8063561916351318,0.2598686516284942,0.1835476458072662,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7258321046829224,0.1878543049097061,0.180413007736206,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.75475013256073,0.2128519415855407,0.9693604707717896,285.1195983886719,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0871887207031,285.1166076660156,1.0,0.457292377948761,1.0,1.0,0.0,1.0,-2.4079623222351074,2.4079575538635254,4.6645877773698885e-06,1.861119031906128,0.9432243704795836,0.9432243704795836,0.0,98.89793395996094,57.0,16396.869140625,-0.0,1202.8184814453125,1.0,283.1499938964844,284.50689697265625,289.198486328125,290.3458557128906,293.1499938964844,293.1499938964844,283.1499938964844,20639.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452949643135071,1.0,0.0,0.0,2.8987631797790527,2.898777961730957,5.60684782158205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.13916015625,0.0,755.6956787109375,1895.4371337890625,0.0,1208.697509765625,0.7205371856689453,1.0,0.0,3.0,1.0,0.0
12043500,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9990000128746032,0.5360519886016846,0.4355749785900116,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7837604880332947,0.2308999747037887,0.2206112593412399,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8149093389511108,0.2590456306934356,0.1828164458274841,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7331182360649109,0.1873806118965149,0.1797366291284561,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.762115478515625,0.2117195874452591,0.9630778431892396,285.0899658203125,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.0841369628906,285.0871887207031,1.0,0.4496794044971466,1.0,1.0,0.0,1.0,-2.3791096210479736,2.3791050910949707,4.553549842967186e-06,1.838748455047608,0.9385115504264832,0.9385115504264832,0.0,93.7671127319336,57.0,16358.48828125,-0.0,1148.795166015625,1.0,283.1499938964844,284.4718933105469,289.2068176269531,290.33026123046875,293.1499938964844,293.1499938964844,283.1499938964844,21848.033203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293540000915527,1.0,0.0,0.0,2.967933893203736,2.967949390411377,5.877623721062264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.559326171875,0.0,812.3850708007812,1895.4371337890625,0.0,1104.1253662109375,0.7348692417144775,1.0,0.0,3.0,1.0,0.0
