time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043560,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,0.5395809412002563,0.4184434115886688,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7943954467773438,0.2309479117393493,0.2204316407442093,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8243041038513184,0.2583111226558685,0.1821488142013549,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.741584062576294,0.1870200932025909,0.1791727840900421,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.770907461643219,0.2107401043176651,0.9575506448745728,285.067138671875,285.8037414550781,291.9033203125,286.3821105957031,291.901611328125,297.0862731933594,285.0647888183594,1.0,0.4418941736221313,1.0,1.0,0.0,1.0,-2.350193738937378,2.350189447402954,4.4436583266360685e-06,1.8163241147994995,0.9332022666931152,0.9332022666931152,0.0,88.52572631835938,60.0,16293.322265625,-0.0,1095.4481201171875,1.0,283.1499938964844,284.44586181640625,289.2408447265625,290.34686279296875,293.1499938964844,293.1499938964844,283.1499938964844,22727.732421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153572201728821,1.0,0.0,0.0,3.0133578777313232,3.013373851776123,6.058913299966662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.31201171875,0.0,851.53076171875,1895.4371337890625,0.0,1017.6240234375,0.7489660978317261,1.0,0.0,3.0,1.0,0.0
12043620,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.5458891987800598,0.4012775719165802,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8058677911758423,0.2311782538890838,0.2204205691814422,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8340204358100891,0.2574423253536224,0.1813857108354568,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7507780194282532,0.1866895109415054,0.1786340475082397,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7801831364631653,0.2095706611871719,0.9512537121772766,285.0400390625,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.1063232421875,285.0384216308594,1.0,0.4344198405742645,1.0,1.0,0.0,1.0,-2.3204140663146973,2.320409774780273,4.331590389483608e-06,1.79302716255188,0.9263665080070496,0.9263665080070496,0.0,83.4282455444336,60.0,16255.974609375,-0.0,1042.951416015625,1.0,283.1499938964844,284.4137878417969,289.3096008300781,290.4027709960937,293.1499938964844,293.1499938964844,283.1499938964844,24102.90234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008991003036499,1.0,0.0,0.0,3.080474853515625,3.080491781234741,6.331821964522533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.42529296875,0.0,911.9259033203124,1895.4371337890625,0.0,933.818115234375,0.7629064917564392,1.0,0.0,3.0,1.0,0.0
12043680,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.5489189028739929,0.3948363959789276,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8103204965591431,0.2313381731510162,0.2204877287149429,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8377979397773743,0.257075697183609,0.1810716986656189,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.754457950592041,0.1865827441215515,0.178450807929039,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7837592959403992,0.2090664207935333,0.9486047625541688,285.0321350097656,285.8193359375,291.9766540527344,286.4399719238281,291.97491455078125,297.1225280761719,285.0308837890625,1.0,0.4315249621868133,1.0,1.0,0.0,1.0,-2.308974027633667,2.308969736099243,4.28900284532574e-06,1.7841134071350098,0.9226245880126952,0.9226245880126952,0.0,81.55734252929688,63.0,16242.9951171875,-0.0,1023.4534912109376,1.0,283.1499938964844,284.4042358398437,289.3456420898437,290.43585205078125,293.1499938964844,293.1499938964844,283.1499938964844,24569.66015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960521101951599,1.0,0.0,0.0,3.100008249282837,3.100025177001953,6.41237647869275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.096435546875,0.0,930.4012451171876,1895.4371337890625,0.0,907.0563354492188,0.770750880241394,1.0,0.0,3.0,1.0,0.0
12043740,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.5572808384895325,0.379680722951889,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8210150003433228,0.2320019453763961,0.2209188342094421,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8469979166984558,0.2560650408267975,0.1802317500114441,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7636997103691101,0.1864001154899597,0.1780879646539688,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7923182845115662,0.2077296674251556,0.9415614008903505,285.01275634765625,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1597900390625,285.0121765136719,1.0,0.4246600568294525,1.0,1.0,0.0,1.0,-2.281371116638184,2.28136682510376,4.187153081147699e-06,1.7626019716262815,0.9117446541786194,0.9117446541786194,0.0,77.23931121826172,66.0,16252.6904296875,-0.0,977.8990478515624,1.0,283.1499938964844,284.378173828125,289.4574890136719,290.5487976074219,293.1499938964844,293.1499938964844,283.1499938964844,26221.27734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881665349006653,1.0,0.0,0.0,3.165468215942383,3.1654860973358154,6.686043434456224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.5732421875,0.0,994.5068969726562,1895.4371337890625,0.0,865.0401611328125,0.7875165343284607,1.0,0.0,3.0,1.0,0.0
12043800,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.5572808384895325,0.379680722951889,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8210150003433228,0.2320019453763961,0.2209188342094421,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8469979166984558,0.2560650408267975,0.1802317500114441,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7636997103691101,0.1864001154899597,0.1780879646539688,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7923182845115662,0.2077296674251556,0.9415614008903505,285.01275634765625,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1597900390625,285.0121765136719,1.0,0.4246600568294525,1.0,1.0,0.0,1.0,-2.281371116638184,2.28136682510376,4.187153081147699e-06,1.7626019716262815,0.9117446541786194,0.9117446541786194,0.0,77.23931121826172,66.0,16252.6904296875,-0.0,977.8990478515624,1.0,283.1499938964844,284.378173828125,289.4574890136719,290.5487976074219,293.1499938964844,293.1499938964844,283.1499938964844,26221.27734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881665349006653,1.0,0.0,0.0,3.165468215942383,3.1654860973358154,6.686043434456224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.5732421875,0.0,994.5068969726562,1895.4371337890625,0.0,865.0401611328125,0.7875165343284607,1.0,0.0,3.0,1.0,0.0
12043860,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.5631884336471558,0.3712763488292694,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8274776339530945,0.2327809184789657,0.2215387821197509,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8521871566772461,0.2552995085716247,0.1796193718910217,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7692590951919556,0.1863931119441986,0.1779718101024627,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7970046997070312,0.2067717015743255,0.9366748929023744,285.0040588378906,285.8041687011719,292.11627197265625,286.5500793457031,292.1144714355469,297.1873779296875,285.00396728515625,1.0,0.420777678489685,1.0,1.0,0.0,1.0,-2.2652690410614014,2.265264749526977,4.128338787268149e-06,1.7500543594360352,0.902229368686676,0.902229368686676,0.0,74.884765625,66.0,16303.2802734375,-0.0,952.4244995117188,1.0,283.1499938964844,284.3634033203125,289.543701171875,290.64288330078125,293.1499938964844,293.1499938964844,283.1499938964844,27630.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875995755195618,1.0,0.0,0.0,3.2125134468078613,3.2125320434570312,6.886257324367762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.15625,0.0,1043.617431640625,1895.4371337890625,0.0,862.0907592773438,0.7968749403953552,1.0,0.0,3.0,1.0,0.0
12043920,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.5637319087982178,0.3706538379192352,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8279989361763,0.2328732311725616,0.2216163277626037,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8525615334510803,0.2552260756492615,0.1795615702867508,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7696895599365234,0.1864003092050552,0.1779697239398956,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7973302006721497,0.2066797614097595,0.9362178444862366,285.0040588378906,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1898193359375,285.0040283203125,1.0,0.4204801321029663,1.0,1.0,0.0,1.0,-2.26399302482605,2.263988971710205,4.1236976358050015e-06,1.7490603923797607,0.9007055163383484,0.9007055163383484,0.0,74.70970916748047,69.0,16309.2392578125,-0.0,950.4644775390624,1.0,283.1499938964844,284.3629455566406,289.5516662597656,290.6517639160156,293.1499938964844,293.1499938964844,283.1499938964844,27731.630859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877600312232971,1.0,0.0,0.0,3.2146849632263184,3.2147035598754883,6.895569981679728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.456787109375,0.0,1046.1580810546875,1895.4371337890625,0.0,862.9246215820312,0.8004566431045532,1.0,0.0,3.0,1.0,0.0
12043980,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.5686544179916382,0.3664583265781402,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8319808840751648,0.2339026629924774,0.2225164473056793,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8548858761787415,0.2545230388641357,0.1790229529142379,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.772733747959137,0.1865325421094894,0.1780298799276352,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7991778254508972,0.2057815939188003,0.9318864941596984,285.0032043457031,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2110595703125,285.0035705566406,1.0,0.4183270633220672,1.0,1.0,0.0,1.0,-2.254251718521118,2.254247665405273,4.088359673914965e-06,1.7414742708206177,0.8896282911300659,0.8896282911300659,0.0,73.50264739990234,72.0,16402.724609375,-0.0,936.0650634765624,1.0,283.1499938964844,284.3555603027344,289.625732421875,290.7364807128906,293.1499938964844,293.1499938964844,283.1499938964844,29144.76171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590513288974762,1.0,0.0,0.0,3.2516345977783203,3.2516536712646484,7.054996444821882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.662353515625,0.0,1087.7935791015625,1895.4371337890625,0.0,877.3494262695312,0.8045217990875244,1.0,0.0,3.0,1.0,0.0
12044040,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.5686544179916382,0.3664583265781402,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8319808840751648,0.2339026629924774,0.2225164473056793,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8548858761787415,0.2545230388641357,0.1790229529142379,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.772733747959137,0.1865325421094894,0.1780298799276352,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7991778254508972,0.2057815939188003,0.9318864941596984,285.0032043457031,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2110595703125,285.0035705566406,1.0,0.4183270633220672,1.0,1.0,0.0,1.0,-2.254251718521118,2.254247665405273,4.088359673914965e-06,1.7414742708206177,0.8896282911300659,0.8896282911300659,0.0,73.50264739990234,72.0,16402.724609375,-0.0,936.0650634765624,1.0,283.1499938964844,284.3555603027344,289.625732421875,290.7364807128906,293.1499938964844,293.1499938964844,283.1499938964844,29144.76171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590513288974762,1.0,0.0,0.0,3.2516345977783203,3.2516536712646484,7.054996444821882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.662353515625,0.0,1087.7935791015625,1895.4371337890625,0.0,877.3494262695312,0.8045217990875244,1.0,0.0,3.0,1.0,0.0
12044100,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.5706576704978943,0.3658444881439209,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8330135941505432,0.2344740480184555,0.2230305820703506,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8550021648406982,0.2542261481285095,0.1787977367639541,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7732951641082764,0.186643898487091,0.1781142503023147,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7990725636482239,0.2053729891777038,0.9299683570861816,285.01226806640625,285.8316650390625,292.2333374023437,286.6421813964844,292.23150634765625,297.21881103515625,285.01324462890625,1.0,0.4178589880466461,1.0,1.0,0.0,1.0,-2.2516565322875977,2.251652479171753,4.078976417076774e-06,1.739455223083496,0.8844218254089355,0.8844218254089355,0.0,73.29234313964844,72.0,16437.39453125,-0.0,932.67529296875,1.0,283.1499938964844,284.36431884765625,289.6562194824219,290.7707824707031,293.1499938964844,293.1499938964844,283.1499938964844,29228.3203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920248627662659,1.0,0.0,0.0,3.232746124267578,3.2327651977539062,6.973270387788943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.653564453125,0.0,1071.73779296875,1895.4371337890625,0.0,885.3648681640625,0.8028871417045593,1.0,0.0,3.0,1.0,0.0
12044160,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.5723957419395447,0.366073340177536,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8335040807723999,0.2350865453481674,0.2235920876264572,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8545328974723816,0.2539718151092529,0.178608238697052,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7733126282691956,0.1867875307798385,0.1782375872135162,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7983832359313965,0.2049907147884369,0.9282118082046508,285.0218505859375,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.22491455078125,285.0229797363281,1.0,0.4177455306053161,1.0,1.0,0.0,1.0,-2.2504146099090576,2.250410556793213,4.074493972439086e-06,1.7384912967681885,0.8789082169532776,0.8789082169532776,0.0,73.30522155761719,75.0,16487.58984375,-0.0,931.4912109375,1.0,283.1499938964844,284.3724975585937,289.6846618652344,290.8033447265625,293.1499938964844,293.1499938964844,283.1499938964844,29388.4609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933811068534851,1.0,0.0,0.0,3.220348596572876,3.220367670059204,6.919888733136759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.15234375,0.0,1061.9888916015625,1895.4371337890625,0.0,892.614990234375,0.7972756028175354,1.0,0.0,3.0,1.0,0.0
12044220,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9990000128746032,0.5752426981925964,0.3684526681900024,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8332590460777283,0.2364183664321899,0.2248331308364868,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.852290153503418,0.2535759210586548,0.1783198714256286,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7721231579780579,0.1871576309204101,0.1785799264907837,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7956847548484802,0.2042906880378723,0.925072968006134,285.052001953125,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2332763671875,285.0536193847656,1.0,0.4183343350887298,1.0,1.0,0.0,1.0,-2.2510547637939453,2.2510507106781006,4.076821369380923e-06,1.738998293876648,0.8686586022377014,0.8686586022377014,0.0,73.84249877929688,78.0,16582.916015625,-0.0,934.188720703125,1.0,283.1499938964844,284.4024963378906,289.7384948730469,290.8636169433594,293.1499938964844,293.1499938964844,283.1499938964844,29092.87890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953824520111084,1.0,0.0,0.0,3.159566640853882,3.1595849990844727,6.661137490482361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.934326171875,0.0,1008.1865234375,1895.4371337890625,0.0,903.415283203125,0.7829622626304626,1.0,0.0,3.0,1.0,0.0
12044280,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9990000128746032,0.5752426981925964,0.3684526681900024,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8332590460777283,0.2364183664321899,0.2248331308364868,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.852290153503418,0.2535759210586548,0.1783198714256286,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7721231579780579,0.1871576309204101,0.1785799264907837,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7956847548484802,0.2042906880378723,0.925072968006134,285.052001953125,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2332763671875,285.0536193847656,1.0,0.4183343350887298,1.0,1.0,0.0,1.0,-2.2510547637939453,2.2510507106781006,4.076821369380923e-06,1.738998293876648,0.8686586022377014,0.8686586022377014,0.0,73.84249877929688,78.0,16582.916015625,-0.0,934.188720703125,1.0,283.1499938964844,284.4024963378906,289.7384948730469,290.8636169433594,293.1499938964844,293.1499938964844,283.1499938964844,29092.87890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953824520111084,1.0,0.0,0.0,3.159566640853882,3.1595849990844727,6.661137490482361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.934326171875,0.0,1008.1865234375,1895.4371337890625,0.0,903.415283203125,0.7829622626304626,1.0,0.0,3.0,1.0,0.0
12044340,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9990000128746032,0.5773332118988037,0.3729364275932312,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8317233920097351,0.2378870397806167,0.2262248396873474,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8487091660499573,0.2533252835273742,0.1781486868858337,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.769655704498291,0.1876321285963058,0.1790422946214676,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7915984392166138,0.2036702036857605,0.9223905205726624,285.0903015136719,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2372741699219,285.0923156738281,1.0,0.4198395609855652,1.0,1.0,0.0,1.0,-2.255237340927124,2.25523328781128,4.091970822628355e-06,1.7422664165496826,0.8590136170387268,0.8590136170387268,0.0,74.95245361328125,81.0,16688.1640625,-0.0,942.6218872070312,1.0,283.1499938964844,284.4416809082031,289.7925720214844,290.9237365722656,293.1499938964844,293.1499938964844,283.1499938964844,28459.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966804027557373,1.0,0.0,0.0,3.081869840621948,3.0818874835968018,6.337557465485588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.336669921875,0.0,940.547607421875,1895.4371337890625,0.0,910.484619140625,0.7645687460899353,1.0,0.0,3.0,1.0,0.0
12044400,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9990000128746032,0.5773332118988037,0.3729364275932312,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8317233920097351,0.2378870397806167,0.2262248396873474,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8487091660499573,0.2533252835273742,0.1781486868858337,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.769655704498291,0.1876321285963058,0.1790422946214676,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7915984392166138,0.2036702036857605,0.9223905205726624,285.0903015136719,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2372741699219,285.0923156738281,1.0,0.4198395609855652,1.0,1.0,0.0,1.0,-2.255237340927124,2.25523328781128,4.091970822628355e-06,1.7422664165496826,0.8590136170387268,0.8590136170387268,0.0,74.95245361328125,81.0,16688.1640625,-0.0,942.6218872070312,1.0,283.1499938964844,284.4416809082031,289.7925720214844,290.9237365722656,293.1499938964844,293.1499938964844,283.1499938964844,28459.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966804027557373,1.0,0.0,0.0,3.081869840621948,3.0818874835968018,6.337557465485588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.336669921875,0.0,940.547607421875,1895.4371337890625,0.0,910.484619140625,0.7645687460899353,1.0,0.0,3.0,1.0,0.0
12044460,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.9990000128746032,0.5787744522094727,0.3789686858654022,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.8293165564537048,0.2394804209470749,0.2277508080005645,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.8442680239677429,0.2532062232494354,0.1780817508697509,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.7663426995277405,0.1881996989250183,0.1796090900897979,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.7865838408470154,0.2031210958957672,0.920101761817932,285.1347961425781,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.238037109375,285.1370849609375,1.0,0.4220472574234009,1.0,1.0,0.0,1.0,-2.2621655464172363,2.262161493301392,4.117118805879727e-06,1.747673511505127,0.8500807881355286,0.8500807881355286,0.0,76.50372314453125,84.0,16801.580078125,-0.0,955.54736328125,1.0,283.1499938964844,284.4876708984375,289.84869384765625,290.9862670898437,293.1499938964844,293.1499938964844,283.1499938964844,27616.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977542996406555,1.0,0.0,0.0,2.995193719863892,2.995210647583008,5.986089490761515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.692138671875,0.0,867.9169921875,1895.4371337890625,0.0,916.372802734375,0.7439738512039185,1.0,0.0,3.0,1.0,0.0
12044520,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.9990000128746032,0.5787744522094727,0.3789686858654022,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.8293165564537048,0.2394804209470749,0.2277508080005645,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.8442680239677429,0.2532062232494354,0.1780817508697509,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.7663426995277405,0.1881996989250183,0.1796090900897979,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.7865838408470154,0.2031210958957672,0.920101761817932,285.1347961425781,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.238037109375,285.1370849609375,1.0,0.4220472574234009,1.0,1.0,0.0,1.0,-2.2621655464172363,2.262161493301392,4.117118805879727e-06,1.747673511505127,0.8500807881355286,0.8500807881355286,0.0,76.50372314453125,84.0,16801.580078125,-0.0,955.54736328125,1.0,283.1499938964844,284.4876708984375,289.84869384765625,290.9862670898437,293.1499938964844,293.1499938964844,283.1499938964844,27616.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977542996406555,1.0,0.0,0.0,2.995193719863892,2.995210647583008,5.986089490761515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.692138671875,0.0,867.9169921875,1895.4371337890625,0.0,916.372802734375,0.7439738512039185,1.0,0.0,3.0,1.0,0.0
12044580,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.9990000128746032,0.5796486139297485,0.3861139714717865,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8263676166534424,0.2411898970603943,0.2293987870216369,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.8393362164497375,0.2532078623771667,0.1781086176633834,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.7625281810760498,0.1888519674539566,0.1802684515714645,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.781014084815979,0.2026393860578537,0.9181692600250244,285.18414306640625,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.23638916015625,285.1866455078125,1.0,0.4247921407222748,1.0,1.0,0.0,1.0,-2.2712295055389404,2.271225452423096,4.15013619203819e-06,1.7547434568405151,0.8419547080993652,0.8419547080993652,0.0,78.39572143554688,87.0,16921.234375,-0.0,972.0369262695312,1.0,283.1499938964844,284.5389709472656,289.90625,291.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,26643.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989570021629333,1.0,0.0,0.0,2.9044814109802246,2.9044971466064453,5.62899060696509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.759765625,0.0,795.4423828125,1895.4371337890625,0.0,923.0089111328124,0.7223418951034546,1.0,0.0,3.0,1.0,0.0
12044640,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.9990000128746032,0.5796486139297485,0.3861139714717865,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8263676166534424,0.2411898970603943,0.2293987870216369,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.8393362164497375,0.2532078623771667,0.1781086176633834,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.7625281810760498,0.1888519674539566,0.1802684515714645,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.781014084815979,0.2026393860578537,0.9181692600250244,285.18414306640625,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.23638916015625,285.1866455078125,1.0,0.4247921407222748,1.0,1.0,0.0,1.0,-2.2712295055389404,2.271225452423096,4.15013619203819e-06,1.7547434568405151,0.8419547080993652,0.8419547080993652,0.0,78.39572143554688,87.0,16921.234375,-0.0,972.0369262695312,1.0,283.1499938964844,284.5389709472656,289.90625,291.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,26643.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989570021629333,1.0,0.0,0.0,2.9044814109802246,2.9044971466064453,5.62899060696509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.759765625,0.0,795.4423828125,1895.4371337890625,0.0,923.0089111328124,0.7223418951034546,1.0,0.0,3.0,1.0,0.0
12044700,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.9990000128746032,0.5798941850662231,0.3899973332881927,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.8247671723365784,0.2420862466096878,0.2302651554346084,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.8367710113525391,0.253251165151596,0.1781540513038635,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.7605152726173401,0.1892079263925552,0.1806295812129974,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.7781128287315369,0.2024232745170593,0.9173274040222168,285.2121887207031,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2348937988281,285.2150573730469,1.0,0.4263251423835754,1.0,1.0,0.0,1.0,-2.276411533355713,2.276407241821289,4.169072781223804e-06,1.7587841749191284,0.8384000062942505,0.8384000062942505,0.0,79.44488525390625,87.0,16974.67578125,-0.0,981.3931884765624,1.0,283.1499938964844,284.569091796875,289.9350280761719,291.0830078125,293.1499938964844,293.1499938964844,283.1499938964844,25999.33203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996335744857788,1.0,0.0,0.0,2.850685834884644,2.850701332092285,5.42240684353601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.307861328125,0.0,754.0053100585938,1895.4371337890625,0.0,926.76171875,0.7122278213500977,1.0,0.0,3.0,1.0,0.0
12044760,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9990000128746032,0.58001708984375,0.3940393328666687,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.8231189250946045,0.2430105358362198,0.2311611920595169,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.8341780304908752,0.2533225417137146,0.1782218366861343,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.758470892906189,0.1895836740732193,0.1810124963521957,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.775178074836731,0.2022242695093155,0.9165756702423096,285.2373352050781,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.23309326171875,285.2400207519531,1.0,0.4279500246047973,1.0,1.0,0.0,1.0,-2.2819809913635254,2.2819769382476807,4.189475930616027e-06,1.7631263732910156,0.8347309231758118,0.8347309231758118,0.0,80.55213928222656,90.0,17045.720703125,-0.0,991.4140625,1.0,283.1499938964844,284.5943908691406,289.9642639160156,291.1167297363281,293.1499938964844,293.1499938964844,283.1499938964844,25593.501953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004186272621155,1.0,0.0,0.0,2.813077926635742,2.8130929470062256,5.280278969621577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.18896484375,0.0,726.144775390625,1895.4371337890625,0.0,931.1336669921876,0.7004562020301819,1.0,0.0,3.0,1.0,0.0
12044820,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.9990000128746032,0.5800005197525024,0.4004135727882385,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.8205615282058716,0.2444654256105423,0.2325713634490966,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.8302218914031982,0.2534805834293365,0.1783601194620132,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.7553468942642212,0.1901898682117462,0.1816291958093643,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.7707051634788513,0.2019529789686203,0.9155779480934144,285.281494140625,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.2299194335937,285.28436279296875,1.0,0.4305601418018341,1.0,1.0,0.0,1.0,-2.29103946685791,2.291035413742065,4.222770257911179e-06,1.7701873779296875,0.8301577568054199,0.8301577568054199,0.0,82.32722473144531,90.0,17137.42578125,-0.0,1007.7089233398438,1.0,283.1499938964844,284.64080810546875,290.0079040527344,291.1662902832031,293.1499938964844,293.1499938964844,283.1499938964844,24682.986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016595363616943,1.0,0.0,0.0,2.7394580841064453,2.7394723892211914,5.00751980325731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.395263671875,0.0,672.9238891601562,1895.4371337890625,0.0,938.0805053710938,0.6856400966644287,1.0,0.0,3.0,1.0,0.0
12044880,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.5799427032470703,0.402471512556076,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.8197497725486755,0.2449366599321365,0.2330296039581298,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8289773464202881,0.2535418272018432,0.1784132421016693,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.754365861415863,0.1903894245624542,0.1818332076072693,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.7693009376525879,0.2018746435642242,0.9153029918670654,285.2940368652344,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.22882080078125,285.2968139648437,1.0,0.4314160048961639,1.0,1.0,0.0,1.0,-2.294040441513061,2.2940361499786377,4.233830168232089e-06,1.7725262641906738,0.8284686803817749,0.8284686803817749,0.0,82.90804290771484,93.0,17173.0625,-0.0,1013.1051025390624,1.0,283.1499938964844,284.6534423828125,290.0218505859375,291.1825256347656,293.1499938964844,293.1499938964844,283.1499938964844,24487.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020987033843994,1.0,0.0,0.0,2.7224223613739014,2.7224366664886475,4.94543371587497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.677490234375,0.0,661.0621337890625,1895.4371337890625,0.0,940.5493774414062,0.6786467432975769,1.0,0.0,3.0,1.0,0.0
12044940,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.9990000128746032,0.579464852809906,0.4112188816070556,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.816376268863678,0.2469673603773117,0.235001802444458,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35302734375,0.8238387107849121,0.2538622915744781,0.1786794662475586,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.7503408789634705,0.1912675350904464,0.182727575302124,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.7635359764099121,0.201592206954956,0.9143527150154114,285.3534851074219,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2240905761719,285.3564147949219,1.0,0.4351197481155395,1.0,1.0,0.0,1.0,-2.307169198989868,2.3071649074554443,4.282393092580605e-06,1.782757043838501,0.8232513070106506,0.8232513070106506,0.0,85.41773223876953,96.0,17302.625,-0.0,1036.7437744140625,1.0,283.1499938964844,284.71539306640625,290.07879638671875,291.2478332519531,293.1499938964844,293.1499938964844,283.1499938964844,23349.25390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039132475852966,1.0,0.0,0.0,2.634143352508545,2.6341567039489746,4.629905561159832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.12109375,0.0,601.10888671875,1895.4371337890625,0.0,950.8087768554688,0.6572892665863037,1.0,0.0,3.0,1.0,0.0
12045000,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.9990000128746032,0.579464852809906,0.4112188816070556,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.816376268863678,0.2469673603773117,0.235001802444458,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35302734375,0.8238387107849121,0.2538622915744781,0.1786794662475586,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.7503408789634705,0.1912675350904464,0.182727575302124,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.7635359764099121,0.201592206954956,0.9143527150154114,285.3534851074219,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2240905761719,285.3564147949219,1.0,0.4351197481155395,1.0,1.0,0.0,1.0,-2.307169198989868,2.3071649074554443,4.282393092580605e-06,1.782757043838501,0.8232513070106506,0.8232513070106506,0.0,85.41773223876953,96.0,17302.625,-0.0,1036.7437744140625,1.0,283.1499938964844,284.71539306640625,290.07879638671875,291.2478332519531,293.1499938964844,293.1499938964844,283.1499938964844,23349.25390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039132475852966,1.0,0.0,0.0,2.634143352508545,2.6341567039489746,4.629905561159832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.12109375,0.0,601.10888671875,1895.4371337890625,0.0,950.8087768554688,0.6572892665863037,1.0,0.0,3.0,1.0,0.0
12045060,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.9990000128746032,0.5786128044128418,0.4201346933841705,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.8130747079849243,0.2491006404161453,0.2370743602514267,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.818813681602478,0.2542794644832611,0.1790161877870559,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.7464781999588013,0.1922156810760498,0.183691918849945,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.7579853534698486,0.2013774961233139,0.9137208461761476,285.4154663085937,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2195129394531,285.41845703125,1.0,0.4390043914318084,1.0,1.0,0.0,1.0,-2.32117223739624,2.3211677074432373,4.334507593739545e-06,1.7936666011810305,0.8191497921943665,0.8191497921943665,0.0,88.044189453125,99.0,17433.7265625,-0.0,1062.032470703125,1.0,283.1499938964844,284.7798156738281,290.13507080078125,291.3125915527344,293.1499938964844,293.1499938964844,283.1499938964844,22191.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057865023612976,1.0,0.0,0.0,2.5489888191223145,2.549001455307007,4.335400660693267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.484375,0.0,546.3887329101562,1895.4371337890625,0.0,961.4972534179688,0.6365516185760498,1.0,0.0,3.0,1.0,0.0
12045120,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.9990000128746032,0.5786128044128418,0.4201346933841705,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.8130747079849243,0.2491006404161453,0.2370743602514267,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.818813681602478,0.2542794644832611,0.1790161877870559,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.7464781999588013,0.1922156810760498,0.183691918849945,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.7579853534698486,0.2013774961233139,0.9137208461761476,285.4154663085937,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2195129394531,285.41845703125,1.0,0.4390043914318084,1.0,1.0,0.0,1.0,-2.32117223739624,2.3211677074432373,4.334507593739545e-06,1.7936666011810305,0.8191497921943665,0.8191497921943665,0.0,88.044189453125,99.0,17433.7265625,-0.0,1062.032470703125,1.0,283.1499938964844,284.7798156738281,290.13507080078125,291.3125915527344,293.1499938964844,293.1499938964844,283.1499938964844,22191.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057865023612976,1.0,0.0,0.0,2.5489888191223145,2.549001455307007,4.335400660693267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.484375,0.0,546.3887329101562,1895.4371337890625,0.0,961.4972534179688,0.6365516185760498,1.0,0.0,3.0,1.0,0.0
12045180,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.9990000128746032,0.5773985385894775,0.4291097819805145,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.8098954558372498,0.2513352930545807,0.239245057106018,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791259765625,0.8139186501502991,0.2547900080680847,0.1794202625751495,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.7428267002105713,0.1932322531938552,0.1847236007452011,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786071777344,0.7527117729187012,0.2012315243482589,0.9134069085121156,285.4796142578125,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2156677246094,285.482666015625,1.0,0.4430274665355682,1.0,1.0,0.0,1.0,-2.3359084129333496,2.3359038829803467,4.389705281937495e-06,1.805145263671875,0.8162297010421753,0.8162297010421753,0.0,90.7584991455078,102.0,17565.81640625,-0.0,1088.75244140625,1.0,283.1499938964844,284.8463439941406,290.1908264160156,291.3768615722656,293.1499938964844,293.1499938964844,283.1499938964844,21023.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607674241065979,1.0,0.0,0.0,2.467413902282715,2.467425584793091,4.0623501718073385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.77490234375,0.0,496.7498779296875,1895.4371337890625,0.0,972.3680419921876,0.6165341138839722,1.0,0.0,3.0,1.0,0.0
12045240,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.9990000128746032,0.5773985385894775,0.4291097819805145,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.8098954558372498,0.2513352930545807,0.239245057106018,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791259765625,0.8139186501502991,0.2547900080680847,0.1794202625751495,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.7428267002105713,0.1932322531938552,0.1847236007452011,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786071777344,0.7527117729187012,0.2012315243482589,0.9134069085121156,285.4796142578125,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2156677246094,285.482666015625,1.0,0.4430274665355682,1.0,1.0,0.0,1.0,-2.3359084129333496,2.3359038829803467,4.389705281937495e-06,1.805145263671875,0.8162297010421753,0.8162297010421753,0.0,90.7584991455078,102.0,17565.81640625,-0.0,1088.75244140625,1.0,283.1499938964844,284.8463439941406,290.1908264160156,291.3768615722656,293.1499938964844,293.1499938964844,283.1499938964844,21023.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607674241065979,1.0,0.0,0.0,2.467413902282715,2.467425584793091,4.0623501718073385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.77490234375,0.0,496.7498779296875,1895.4371337890625,0.0,972.3680419921876,0.6165341138839722,1.0,0.0,3.0,1.0,0.0
12045300,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51544189453125,0.9990000128746032,0.5766534805297852,0.4335967600345611,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.8083593249320984,0.2524903118610382,0.2403656095266342,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51446533203125,0.811515212059021,0.2550793588161468,0.1796458065509796,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.741085946559906,0.193765714764595,0.1852632164955139,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138854980469,0.75018709897995,0.2011846005916595,0.913365602493286,285.5150146484375,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.2142639160156,285.5184020996094,1.0,0.4450804889202118,1.0,1.0,0.0,1.0,-2.3435137271881104,2.3435094356536865,4.418335720401956e-06,1.811068654060364,0.8153840899467468,0.8153840899467468,0.0,92.14201354980467,102.0,17620.169921875,-0.0,1102.595458984375,1.0,283.1499938964844,284.8839111328125,290.2182312011719,291.4078369140625,293.1499938964844,293.1499938964844,283.1499938964844,20315.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085913181304932,1.0,0.0,0.0,2.420121908187866,2.420133352279663,3.908120049800346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.885009765625,0.0,469.1786193847656,1895.4371337890625,0.0,977.6846313476562,0.607641875743866,1.0,0.0,3.0,1.0,0.0
12045360,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.9990000128746032,0.575810432434082,0.4380633234977722,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.8068723082542419,0.2536706626415252,0.2415123730897903,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.8091480731964111,0.2553912401199341,0.1798891723155975,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7394120097160339,0.1943160742521286,0.1858206540346145,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7477489709854126,0.201157659292221,0.9134162068367004,285.5456848144531,285.729736328125,293.0033264160156,287.236572265625,293.0015869140625,297.2117004394531,285.5487976074219,1.0,0.4471575021743774,1.0,1.0,0.0,1.0,-2.351279735565185,2.3512752056121826,4.447669198270887e-06,1.817116379737854,0.8145580291748047,0.8145580291748047,0.0,93.53801727294922,105.0,17698.67578125,-0.0,1116.74853515625,1.0,283.1499938964844,284.9146728515625,290.2461242675781,291.44073486328125,293.1499938964844,293.1499938964844,283.1499938964844,19850.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095596551895142,1.0,0.0,0.0,2.389686584472656,2.389697790145874,3.81044145569831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.00732421875,0.0,451.91058349609375,1895.4371337890625,0.0,983.3240356445312,0.600295901298523,1.0,0.0,3.0,1.0,0.0
