time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045420,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9990000128746032,0.5737271904945374,0.446954995393753,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.8040079474449158,0.2560755610466003,0.2438571751117706,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.8044546842575073,0.2560440301895141,0.180404782295227,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.7362169027328491,0.1954415738582611,0.1869672089815139,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.7430998682975769,0.2011534422636032,0.9137579798698424,285.5994873046875,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.2046813964844,285.6020812988281,1.0,0.4513699114322662,1.0,1.0,0.0,1.0,-2.367185115814209,2.367180585861206,4.50806510343682e-06,1.829502820968628,0.8139041066169739,0.8139041066169739,0.0,96.36902618408205,108.0,17873.8984375,-0.0,1145.8907470703125,1.0,283.1499938964844,284.9667358398437,290.3030700683594,291.5087280273437,293.1499938964844,293.1499938964844,283.1499938964844,19181.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611853301525116,1.0,0.0,0.0,2.3456826210021973,2.3456931114196777,3.671401032079302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.088623046875,0.0,427.66802978515625,1895.4371337890625,0.0,996.7840576171876,0.5896520614624023,1.0,0.0,3.0,1.0,0.0
12045480,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9990000128746032,0.5737271904945374,0.446954995393753,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.8040079474449158,0.2560755610466003,0.2438571751117706,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.8044546842575073,0.2560440301895141,0.180404782295227,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.7362169027328491,0.1954415738582611,0.1869672089815139,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.7430998682975769,0.2011534422636032,0.9137579798698424,285.5994873046875,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.2046813964844,285.6020812988281,1.0,0.4513699114322662,1.0,1.0,0.0,1.0,-2.367185115814209,2.367180585861206,4.50806510343682e-06,1.829502820968628,0.8139041066169739,0.8139041066169739,0.0,96.36902618408205,108.0,17873.8984375,-0.0,1145.8907470703125,1.0,283.1499938964844,284.9667358398437,290.3030700683594,291.5087280273437,293.1499938964844,293.1499938964844,283.1499938964844,19181.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611853301525116,1.0,0.0,0.0,2.3456826210021973,2.3456931114196777,3.671401032079302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.088623046875,0.0,427.66802978515625,1895.4371337890625,0.0,996.7840576171876,0.5896520614624023,1.0,0.0,3.0,1.0,0.0
12045540,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455993652344,0.9990000128746032,0.5709599256515503,0.4558098614215851,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.801296591758728,0.2585225105285644,0.2462470531463623,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.7998758554458618,0.256715714931488,0.1809380501508712,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.7331770062446594,0.1965842545032501,0.1881353706121444,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.7387025356292725,0.2011963874101638,0.9143383502960204,285.64532470703125,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.2001953125,285.6475524902344,1.0,0.4556393027305603,1.0,1.0,0.0,1.0,-2.383434534072876,2.383430004119873,4.570207693177508e-06,1.842157244682312,0.8142335414886475,0.8142335414886475,0.0,99.25169372558594,111.0,18069.59375,-0.0,1175.996337890625,1.0,283.1499938964844,285.00897216796875,290.3602600097656,291.5784606933594,293.1499938964844,293.1499938964844,283.1499938964844,18727.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146975755691528,1.0,0.0,0.0,2.3185746669769287,2.318585157394409,3.5870343140231853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.063232421875,0.0,412.9510192871094,1895.4371337890625,0.0,1013.675048828125,0.5830232501029968,1.0,0.0,3.0,1.0,0.0
12045600,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455993652344,0.9990000128746032,0.5709599256515503,0.4558098614215851,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.801296591758728,0.2585225105285644,0.2462470531463623,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.7998758554458618,0.256715714931488,0.1809380501508712,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.7331770062446594,0.1965842545032501,0.1881353706121444,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.7387025356292725,0.2011963874101638,0.9143383502960204,285.64532470703125,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.2001953125,285.6475524902344,1.0,0.4556393027305603,1.0,1.0,0.0,1.0,-2.383434534072876,2.383430004119873,4.570207693177508e-06,1.842157244682312,0.8142335414886475,0.8142335414886475,0.0,99.25169372558594,111.0,18069.59375,-0.0,1175.996337890625,1.0,283.1499938964844,285.00897216796875,290.3602600097656,291.5784606933594,293.1499938964844,293.1499938964844,283.1499938964844,18727.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146975755691528,1.0,0.0,0.0,2.3185746669769287,2.318585157394409,3.5870343140231853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.063232421875,0.0,412.9510192871094,1895.4371337890625,0.0,1013.675048828125,0.5830232501029968,1.0,0.0,3.0,1.0,0.0
12045660,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846923828125,0.9990000128746032,0.5674394965171814,0.464629054069519,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.798725962638855,0.2610005438327789,0.2486700862646103,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7954496145248413,0.2573961615562439,0.1814800053834915,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.730262815952301,0.1977333128452301,0.1893133968114853,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.7345097064971924,0.2012607008218765,0.915067970752716,285.6844482421875,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.1997375488281,285.6863098144531,1.0,0.4599429965019226,1.0,1.0,0.0,1.0,-2.399883270263672,2.39987850189209,4.633564913092414e-06,1.854967713356018,0.8154520988464355,0.8154520988464355,0.0,102.18138885498048,99.0,18274.59765625,-0.0,1206.9024658203125,1.0,283.1499938964844,285.0433044433594,290.4154357910156,291.64764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18409.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183740496635437,1.0,0.0,0.0,2.3033463954925537,2.303356647491455,3.540069997143292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.9326171875,0.0,404.52349853515625,1895.4371337890625,0.0,1035.8319091796875,0.5791991353034973,1.0,0.0,3.0,1.0,0.0
12045720,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846923828125,0.9990000128746032,0.5674394965171814,0.464629054069519,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.798725962638855,0.2610005438327789,0.2486700862646103,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7954496145248413,0.2573961615562439,0.1814800053834915,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.730262815952301,0.1977333128452301,0.1893133968114853,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.7345097064971924,0.2012607008218765,0.915067970752716,285.6844482421875,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.1997375488281,285.6863098144531,1.0,0.4599429965019226,1.0,1.0,0.0,1.0,-2.399883270263672,2.39987850189209,4.633564913092414e-06,1.854967713356018,0.8154520988464355,0.8154520988464355,0.0,102.18138885498048,99.0,18274.59765625,-0.0,1206.9024658203125,1.0,283.1499938964844,285.0433044433594,290.4154357910156,291.64764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18409.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183740496635437,1.0,0.0,0.0,2.3033463954925537,2.303356647491455,3.540069997143292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.9326171875,0.0,404.52349853515625,1895.4371337890625,0.0,1035.8319091796875,0.5791991353034973,1.0,0.0,3.0,1.0,0.0
12045780,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.9990000128746032,0.5648141503334045,0.4609300196170807,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.8034321069717407,0.2634587585926056,0.2509558796882629,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.7982786297798157,0.2580386698246002,0.1819072961807251,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.7332774996757507,0.198842391371727,0.190333217382431,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.7363074421882629,0.2012664973735809,0.9149855375289916,285.708251953125,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2040100097656,285.7088928222656,1.0,0.4587122201919555,1.0,1.0,0.0,1.0,-2.399845123291016,2.3998405933380127,4.633980552171124e-06,1.8552405834198,0.8172416090965271,0.8172416090965271,0.0,101.1778564453125,87.0,18385.66796875,-0.0,1202.744873046875,1.0,283.1499938964844,285.06256103515625,290.46270751953125,291.7076110839844,293.1499938964844,293.1499938964844,283.1499938964844,18187.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227916479110718,1.0,0.0,0.0,2.2964680194854736,2.296478033065796,3.518958351378388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.13037109375,0.0,400.3796997070313,1895.4371337890625,0.0,1062.9305419921875,0.5773475766181946,1.0,0.0,3.0,1.0,0.0
12045840,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.9990000128746032,0.5648141503334045,0.4609300196170807,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.8034321069717407,0.2634587585926056,0.2509558796882629,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.7982786297798157,0.2580386698246002,0.1819072961807251,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.7332774996757507,0.198842391371727,0.190333217382431,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.7363074421882629,0.2012664973735809,0.9149855375289916,285.708251953125,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2040100097656,285.7088928222656,1.0,0.4587122201919555,1.0,1.0,0.0,1.0,-2.399845123291016,2.3998405933380127,4.633980552171124e-06,1.8552405834198,0.8172416090965271,0.8172416090965271,0.0,101.1778564453125,87.0,18385.66796875,-0.0,1202.744873046875,1.0,283.1499938964844,285.06256103515625,290.46270751953125,291.7076110839844,293.1499938964844,293.1499938964844,283.1499938964844,18187.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227916479110718,1.0,0.0,0.0,2.2964680194854736,2.296478033065796,3.518958351378388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.13037109375,0.0,400.3796997070313,1895.4371337890625,0.0,1062.9305419921875,0.5773475766181946,1.0,0.0,3.0,1.0,0.0
12045900,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9990000128746032,0.564734935760498,0.4551015794277191,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.808101236820221,0.2646774351596832,0.2520455121994018,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8020253777503967,0.2583427131175995,0.1820770651102066,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.7367073893547058,0.1993818581104278,0.1907846927642822,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.739141047000885,0.2012582272291183,0.9146597385406494,285.7134704589844,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.206787109375,285.7137756347656,1.0,0.4566066563129425,1.0,1.0,0.0,1.0,-2.394512176513672,2.394507646560669,4.613581040757708e-06,1.85119104385376,0.8183324933052063,0.8183324933052063,0.0,99.4293975830078,87.0,18405.548828125,-0.0,1189.430908203125,1.0,283.1499938964844,285.0663757324219,290.4814147949219,291.7305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18111.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248235702514648,1.0,0.0,0.0,2.2951138019561768,2.295124053955078,3.514809634452831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.163330078125,0.0,399.4158020019531,1895.4371337890625,0.0,1075.5670166015625,0.5769329071044922,1.0,0.0,3.0,1.0,0.0
12045960,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.9990000128746032,0.5656308531761169,0.4471059441566467,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.8139182329177856,0.2658909559249878,0.2531077861785888,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.807112455368042,0.2586362659931183,0.1822230964899063,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.7412930727005005,0.1999130100011825,0.1912059187889099,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.7431430816650391,0.2012553960084915,0.9142354726791382,285.7152404785156,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.209716796875,285.7152099609375,1.0,0.4536623358726501,1.0,1.0,0.0,1.0,-2.386358976364136,2.386354446411133,4.582379460771335e-06,1.844943881034851,0.8193070888519287,0.8193070888519287,0.0,97.0360107421875,90.0,18407.068359375,-0.0,1170.32177734375,1.0,283.1499938964844,285.0670166015625,290.4969482421875,291.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,18037.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264909505844116,1.0,0.0,0.0,2.295240879058838,2.29525089263916,3.5151987276549335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.5361328125,0.0,399.1258850097656,1895.4371337890625,0.0,1086.0159912109375,0.5768475532531738,1.0,0.0,3.0,1.0,0.0
12046020,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.9990000128746032,0.5682023167610168,0.439850777387619,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71875,0.8200470209121704,0.267951488494873,0.2549665868282318,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71875,0.8119177222251892,0.2591387629508972,0.1825149059295654,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.746070146560669,0.2008183896541595,0.1919807493686676,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.7469273209571838,0.2012929022312164,0.913976788520813,285.7187805175781,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2157897949219,285.7191467285156,1.0,0.4516815543174743,1.0,1.0,0.0,1.0,-2.380833625793457,2.380829095840454,4.560991328617092e-06,1.8405441045761108,0.8214014172554016,0.8214014172554016,0.0,94.9495086669922,90.0,18445.869140625,-0.0,1155.5638427734375,1.0,283.1499938964844,285.0689392089844,290.5185546875,291.7739562988281,293.1499938964844,293.1499938964844,283.1499938964844,17950.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284913420677185,1.0,0.0,0.0,2.2970874309539795,2.297097682952881,3.520857205785433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.66015625,0.0,399.54095458984375,1895.4371337890625,0.0,1098.646728515625,0.5771198868751526,1.0,0.0,3.0,1.0,0.0
12046080,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.9990000128746032,0.5687031745910645,0.4389476776123047,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.8209395408630371,0.2683466076850891,0.2553285658359527,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.8125458359718323,0.2592353820800781,0.1825750768184662,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197570800781,0.7467464208602905,0.2009916305541992,0.1921347826719284,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197570800781,0.7474144101142883,0.2013032287359237,0.9139734506607056,285.7198791503906,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.2171325683594,285.72021484375,1.0,0.4514624774456024,1.0,1.0,0.0,1.0,-2.380435943603516,2.3804314136505127,4.559465196507517e-06,1.840233564376831,0.8216390013694763,0.8216390013694763,0.0,94.70164489746094,93.0,18457.11328125,-0.0,1154.1080322265625,1.0,283.1499938964844,285.0695495605469,290.5223999023437,291.7785339355469,293.1499938964844,293.1499938964844,283.1499938964844,17933.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287909746170044,1.0,0.0,0.0,2.2977659702301025,2.297776222229004,3.522937674915738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.16943359375,0.0,399.7665710449219,1895.4371337890625,0.0,1100.5477294921875,0.577243447303772,1.0,0.0,3.0,1.0,0.0
12046140,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.9990000128746032,0.5715017914772034,0.4358017444610595,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.8250893354415894,0.2708329856395721,0.2576327323913574,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.814998209476471,0.2598453164100647,0.1829741299152374,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.749688446521759,0.2020765841007232,0.1931258887052536,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.7491683959960938,0.2013716548681259,0.914120316505432,285.72735595703125,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2257385253906,285.7277526855469,1.0,0.4510745108127594,1.0,1.0,0.0,1.0,-2.381267070770264,2.3812625408172607,4.562649337458424e-06,1.8408795595169067,0.8243057131767273,0.8243057131767273,0.0,93.91230010986328,96.0,18542.203125,-0.0,1151.8497314453125,1.0,283.1499938964844,285.0737609863281,290.5460205078125,291.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17855.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304848194122314,1.0,0.0,0.0,2.3032267093658447,2.303236722946167,3.539701936006168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.125,0.0,401.8534240722656,1895.4371337890625,0.0,1111.3353271484375,0.5783267021179199,1.0,0.0,3.0,1.0,0.0
12046200,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.9990000128746032,0.5715017914772034,0.4358017444610595,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.8250893354415894,0.2708329856395721,0.2576327323913574,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.814998209476471,0.2598453164100647,0.1829741299152374,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.749688446521759,0.2020765841007232,0.1931258887052536,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.7491683959960938,0.2013716548681259,0.914120316505432,285.72735595703125,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2257385253906,285.7277526855469,1.0,0.4510745108127594,1.0,1.0,0.0,1.0,-2.381267070770264,2.3812625408172607,4.562649337458424e-06,1.8408795595169067,0.8243057131767273,0.8243057131767273,0.0,93.91230010986328,96.0,18542.203125,-0.0,1151.8497314453125,1.0,283.1499938964844,285.0737609863281,290.5460205078125,291.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17855.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304848194122314,1.0,0.0,0.0,2.3032267093658447,2.303236722946167,3.539701936006168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.125,0.0,401.8534240722656,1895.4371337890625,0.0,1111.3353271484375,0.5783267021179199,1.0,0.0,3.0,1.0,0.0
12046260,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.9990000128746032,0.5733605027198792,0.4360881447792053,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.8272642493247986,0.2733433842658996,0.2599956691265106,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.8154395818710327,0.2604641020298004,0.1834053695201873,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.7508053183555603,0.2031608819961547,0.1941525191068649,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.7490891814231873,0.2014330923557281,0.9144183397293092,285.7354736328125,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2323303222656,285.73590087890625,1.0,0.4520174264907837,1.0,1.0,0.0,1.0,-2.3865561485290527,2.38655161857605,4.5829556256649084e-06,1.8449991941452024,0.8272459506988525,0.8272459506988525,0.0,94.15414428710938,99.0,18646.580078125,-0.0,1158.838134765625,1.0,283.1499938964844,285.0781555175781,290.5682373046875,291.8361511230469,293.1499938964844,293.1499938964844,283.1499938964844,17796.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323964595794678,1.0,0.0,0.0,2.310897827148437,2.310908079147339,3.563320660759928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.6123046875,0.0,405.0381164550781,1895.4371337890625,0.0,1123.5977783203125,0.5799261331558228,1.0,0.0,3.0,1.0,0.0
12046320,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.9990000128746032,0.5733605027198792,0.4360881447792053,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.8272642493247986,0.2733433842658996,0.2599956691265106,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.8154395818710327,0.2604641020298004,0.1834053695201873,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.7508053183555603,0.2031608819961547,0.1941525191068649,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.7490891814231873,0.2014330923557281,0.9144183397293092,285.7354736328125,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2323303222656,285.73590087890625,1.0,0.4520174264907837,1.0,1.0,0.0,1.0,-2.3865561485290527,2.38655161857605,4.5829556256649084e-06,1.8449991941452024,0.8272459506988525,0.8272459506988525,0.0,94.15414428710938,99.0,18646.580078125,-0.0,1158.838134765625,1.0,283.1499938964844,285.0781555175781,290.5682373046875,291.8361511230469,293.1499938964844,293.1499938964844,283.1499938964844,17796.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323964595794678,1.0,0.0,0.0,2.310897827148437,2.310908079147339,3.563320660759928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.6123046875,0.0,405.0381164550781,1895.4371337890625,0.0,1123.5977783203125,0.5799261331558228,1.0,0.0,3.0,1.0,0.0
12046380,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.9990000128746032,0.5740603804588318,0.4388823211193084,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.8279913067817688,0.2758728265762329,0.2624028027057647,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.8144215941429138,0.2610892355442047,0.1838602125644683,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.7505639791488647,0.2042403519153595,0.1952008605003357,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.7476670145988464,0.201490044593811,0.914808750152588,285.74371337890625,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.23504638671875,285.7441711425781,1.0,0.4539271593093872,1.0,1.0,0.0,1.0,-2.3950772285461426,2.39507269859314,4.61576746602077e-06,1.851634860038757,0.8304135203361511,0.8304135203361511,0.0,95.14998626708984,102.0,18763.171875,-0.0,1172.6275634765625,1.0,283.1499938964844,285.0823974609375,290.5872497558594,291.8630676269531,293.1499938964844,293.1499938964844,283.1499938964844,17751.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348252892494202,1.0,0.0,0.0,2.320257663726806,2.320267915725708,3.592243729144684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.84521484375,0.0,409.0775146484375,1895.4371337890625,0.0,1139.3099365234375,0.5819202661514282,1.0,0.0,3.0,1.0,0.0
12046440,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.9990000128746032,0.5740603804588318,0.4388823211193084,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.8279913067817688,0.2758728265762329,0.2624028027057647,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.8144215941429138,0.2610892355442047,0.1838602125644683,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.7505639791488647,0.2042403519153595,0.1952008605003357,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.7476670145988464,0.201490044593811,0.914808750152588,285.74371337890625,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.23504638671875,285.7441711425781,1.0,0.4539271593093872,1.0,1.0,0.0,1.0,-2.3950772285461426,2.39507269859314,4.61576746602077e-06,1.851634860038757,0.8304135203361511,0.8304135203361511,0.0,95.14998626708984,102.0,18763.171875,-0.0,1172.6275634765625,1.0,283.1499938964844,285.0823974609375,290.5872497558594,291.8630676269531,293.1499938964844,293.1499938964844,283.1499938964844,17751.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348252892494202,1.0,0.0,0.0,2.320257663726806,2.320267915725708,3.592243729144684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.84521484375,0.0,409.0775146484375,1895.4371337890625,0.0,1139.3099365234375,0.5819202661514282,1.0,0.0,3.0,1.0,0.0
12046500,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.9990000128746032,0.5739708542823792,0.4409882426261902,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.8279501795768738,0.2771438360214233,0.2636197209358215,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.8135033249855042,0.2614035606384277,0.1840943992137909,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74761962890625,0.7500640153884888,0.2047777771949768,0.1957302540540695,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74761962890625,0.7465905547142029,0.2015194594860077,0.9150395393371582,285.7477722167969,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2349853515625,285.74822998046875,1.0,0.455157458782196,1.0,1.0,0.0,1.0,-2.4002625942230225,2.4002580642700195,4.635792265617056e-06,1.8556718826293943,0.83213210105896,0.83213210105896,0.0,95.86471557617188,102.0,18824.166015625,-0.0,1181.5068359375,1.0,283.1499938964844,285.0844421386719,290.5950927734375,291.87518310546875,293.1499938964844,293.1499938964844,283.1499938964844,17737.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362245678901672,1.0,0.0,0.0,2.325335741043091,2.325345993041992,3.607984524478525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.65185546875,0.0,411.3331604003906,1895.4371337890625,0.0,1148.428466796875,0.5830177664756775,1.0,0.0,3.0,1.0,0.0
12046560,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.9990000128746032,0.5735788941383362,0.4434914886951446,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.8276869654655457,0.2784190773963928,0.2648448944091797,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.8123566508293152,0.2617189288139343,0.1843324303627014,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7493571639060974,0.2053134590387344,0.1962622255086898,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.7453192472457886,0.2015499919652938,0.9152953028678894,285.7517395019531,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.2342224121094,285.7521667480469,1.0,0.4565437436103821,1.0,1.0,0.0,1.0,-2.405973196029663,2.40596866607666,4.657896170101594e-06,1.8601171970367432,0.8337646722793579,0.8337646722793579,0.0,96.70368194580078,105.0,18887.138671875,-0.0,1191.538330078125,1.0,283.1499938964844,285.0863037109375,290.6016845703125,291.8861694335937,293.1499938964844,293.1499938964844,283.1499938964844,17716.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377143263816833,1.0,0.0,0.0,2.330925941467285,2.3309361934661865,3.625352746894351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.25048828125,0.0,413.7983093261719,1895.4371337890625,0.0,1158.1898193359375,0.5842202305793762,1.0,0.0,3.0,1.0,0.0
12046620,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.9990000128746032,0.572025716304779,0.4493626654148102,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593078613281,0.8266928195953369,0.2809797525405884,0.267314612865448,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593078613281,0.8095651268959045,0.2623513042926788,0.1848169118165969,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.747514009475708,0.2063793092966079,0.1973306536674499,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7423810958862305,0.2016096860170364,0.91585373878479,285.7593688964844,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320556640625,285.759765625,1.0,0.459656298160553,1.0,1.0,0.0,1.0,-2.4185290336608887,2.4185245037078857,4.706683284894098e-06,1.8698886632919312,0.8372454047203064,0.8372454047203064,0.0,98.66077423095705,108.0,19014.552734375,-0.0,1214.2103271484375,1.0,283.1499938964844,285.0897521972656,290.6114196777344,291.9047241210937,293.1499938964844,293.1499938964844,283.1499938964844,17691.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408689618110657,1.0,0.0,0.0,2.3425285816192627,2.342539072036743,3.661534719867632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.60400390625,0.0,419.0363464355469,1895.4371337890625,0.0,1179.0394287109375,0.5867435336112976,1.0,0.0,3.0,1.0,0.0
12046680,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.9990000128746032,0.572025716304779,0.4493626654148102,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593078613281,0.8266928195953369,0.2809797525405884,0.267314612865448,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593078613281,0.8095651268959045,0.2623513042926788,0.1848169118165969,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.747514009475708,0.2063793092966079,0.1973306536674499,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7423810958862305,0.2016096860170364,0.91585373878479,285.7593688964844,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320556640625,285.759765625,1.0,0.459656298160553,1.0,1.0,0.0,1.0,-2.4185290336608887,2.4185245037078857,4.706683284894098e-06,1.8698886632919312,0.8372454047203064,0.8372454047203064,0.0,98.66077423095705,108.0,19014.552734375,-0.0,1214.2103271484375,1.0,283.1499938964844,285.0897521972656,290.6114196777344,291.9047241210937,293.1499938964844,293.1499938964844,283.1499938964844,17691.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408689618110657,1.0,0.0,0.0,2.3425285816192627,2.342539072036743,3.661534719867632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.60400390625,0.0,419.0363464355469,1895.4371337890625,0.0,1179.0394287109375,0.5867435336112976,1.0,0.0,3.0,1.0,0.0
12046740,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.9990000128746032,0.5695325136184692,0.4561404287815094,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.8252313137054443,0.2835511565208435,0.2698056697845459,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.8062368631362915,0.2629836499691009,0.1853095740079879,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.7452515363693237,0.2074357718229293,0.1984012275934219,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.7390573620796204,0.2016543447971344,0.9164146184921264,285.76641845703125,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2305603027344,285.76678466796875,1.0,0.4631192684173584,1.0,1.0,0.0,1.0,-2.432215690612793,2.432210922241211,4.760157480632188e-06,1.8805365562438965,0.8408079147338867,0.8408079147338867,0.0,100.92205047607422,111.0,19142.591796875,-0.0,1239.6993408203125,1.0,283.1499938964844,285.0926818847656,290.6167297363281,291.9187927246094,293.1499938964844,293.1499938964844,283.1499938964844,17672.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441188454627991,1.0,0.0,0.0,2.354806661605835,2.3548171520233154,3.700017998653493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.8681640625,0.0,424.6723327636719,1895.4371337890625,0.0,1200.770751953125,0.5894284248352051,1.0,0.0,3.0,1.0,0.0
12046800,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.9990000128746032,0.5695325136184692,0.4561404287815094,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.8252313137054443,0.2835511565208435,0.2698056697845459,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.8062368631362915,0.2629836499691009,0.1853095740079879,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.7452515363693237,0.2074357718229293,0.1984012275934219,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.7390573620796204,0.2016543447971344,0.9164146184921264,285.76641845703125,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2305603027344,285.76678466796875,1.0,0.4631192684173584,1.0,1.0,0.0,1.0,-2.432215690612793,2.432210922241211,4.760157480632188e-06,1.8805365562438965,0.8408079147338867,0.8408079147338867,0.0,100.92205047607422,111.0,19142.591796875,-0.0,1239.6993408203125,1.0,283.1499938964844,285.0926818847656,290.6167297363281,291.9187927246094,293.1499938964844,293.1499938964844,283.1499938964844,17672.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441188454627991,1.0,0.0,0.0,2.354806661605835,2.3548171520233154,3.700017998653493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.8681640625,0.0,424.6723327636719,1895.4371337890625,0.0,1200.770751953125,0.5894284248352051,1.0,0.0,3.0,1.0,0.0
12046860,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.9990000128746032,0.5662118792533875,0.4635853469371795,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.8234501481056213,0.2861282527446747,0.2723115086555481,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77276611328125,0.8025216460227966,0.2636126279830932,0.1858065873384475,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.7427145838737488,0.2084794044494629,0.1994687914848327,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.7354704141616821,0.2016641348600387,0.916881263256073,285.7728271484375,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.23101806640625,285.7731628417969,1.0,0.4668248891830444,1.0,1.0,0.0,1.0,-2.446610450744629,2.446605682373047,4.816728505829815e-06,1.8917316198349,0.8444128632545471,0.8444128632545471,0.0,103.4194564819336,99.0,19269.177734375,-0.0,1267.287353515625,1.0,283.1499938964844,285.0950622558594,290.6183166503906,291.9288330078125,293.1499938964844,293.1499938964844,283.1499938964844,17660.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473377346992493,1.0,0.0,0.0,2.367529392242432,2.367539882659912,3.7401073882392666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.10595703125,0.0,430.6044616699219,1895.4371337890625,0.0,1222.5430908203125,0.5922236442565918,1.0,0.0,3.0,1.0,0.0
12046920,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.9990000128746032,0.5662118792533875,0.4635853469371795,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.8234501481056213,0.2861282527446747,0.2723115086555481,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77276611328125,0.8025216460227966,0.2636126279830932,0.1858065873384475,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.7427145838737488,0.2084794044494629,0.1994687914848327,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.7354704141616821,0.2016641348600387,0.916881263256073,285.7728271484375,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.23101806640625,285.7731628417969,1.0,0.4668248891830444,1.0,1.0,0.0,1.0,-2.446610450744629,2.446605682373047,4.816728505829815e-06,1.8917316198349,0.8444128632545471,0.8444128632545471,0.0,103.4194564819336,99.0,19269.177734375,-0.0,1267.287353515625,1.0,283.1499938964844,285.0950622558594,290.6183166503906,291.9288330078125,293.1499938964844,293.1499938964844,283.1499938964844,17660.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473377346992493,1.0,0.0,0.0,2.367529392242432,2.367539882659912,3.7401073882392666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.10595703125,0.0,430.6044616699219,1895.4371337890625,0.0,1222.5430908203125,0.5922236442565918,1.0,0.0,3.0,1.0,0.0
12046980,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.9990000128746032,0.563636302947998,0.4588956832885742,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.8282703757286072,0.288668543100357,0.2746663987636566,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.8058808445930481,0.2641979157924652,0.1861869543790817,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.7461609244346619,0.2094722688198089,0.200370192527771,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.7376823425292969,0.2016011029481887,0.9164440035820008,285.769775390625,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2334289550781,285.76922607421875,1.0,0.4651536643505096,1.0,1.0,0.0,1.0,-2.444840669631958,2.444835662841797,4.810307473235298e-06,1.8906463384628296,0.8478615880012512,0.8478615880012512,0.0,102.09172821044922,87.0,19298.705078125,-0.0,1259.616943359375,1.0,283.1499938964844,285.08892822265625,290.6156311035156,291.9317932128906,293.1499938964844,293.1499938964844,283.1499938964844,17658.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502702236175537,1.0,0.0,0.0,2.380361318588257,2.3803718090057373,3.780760096105952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.416015625,0.0,436.6970825195313,1895.4371337890625,0.0,1242.590576171875,0.5950579047203064,1.0,0.0,3.0,1.0,0.0
12047040,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.9990000128746032,0.563636302947998,0.4588956832885742,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.8282703757286072,0.288668543100357,0.2746663987636566,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.8058808445930481,0.2641979157924652,0.1861869543790817,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.7461609244346619,0.2094722688198089,0.200370192527771,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.7376823425292969,0.2016011029481887,0.9164440035820008,285.769775390625,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2334289550781,285.76922607421875,1.0,0.4651536643505096,1.0,1.0,0.0,1.0,-2.444840669631958,2.444835662841797,4.810307473235298e-06,1.8906463384628296,0.8478615880012512,0.8478615880012512,0.0,102.09172821044922,87.0,19298.705078125,-0.0,1259.616943359375,1.0,283.1499938964844,285.08892822265625,290.6156311035156,291.9317932128906,293.1499938964844,293.1499938964844,283.1499938964844,17658.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502702236175537,1.0,0.0,0.0,2.380361318588257,2.3803718090057373,3.780760096105952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.416015625,0.0,436.6970825195313,1895.4371337890625,0.0,1242.590576171875,0.5950579047203064,1.0,0.0,3.0,1.0,0.0
12047100,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.9990000128746032,0.5635210275650024,0.4526503682136535,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.8328605890274048,0.2899247705936432,0.2757875323295593,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.8098011016845703,0.2644732594490051,0.1863335818052292,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.7498908638954163,0.2099524289369583,0.2007616013288498,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.7407146692276001,0.201563686132431,0.915956974029541,285.7635498046875,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2344055175781,285.76275634765625,1.0,0.4628717601299286,1.0,1.0,0.0,1.0,-2.438750743865967,2.4387459754943848,4.786519639310427e-06,1.886000394821167,0.8495078682899475,0.8495078682899475,0.0,100.20994567871094,87.0,19277.6953125,-0.0,1244.503662109375,1.0,283.1499938964844,285.0821533203125,290.61163330078125,291.9283447265625,293.1499938964844,293.1499938964844,283.1499938964844,17666.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513264775276184,1.0,0.0,0.0,2.3865325450897217,2.386543035507202,3.800388981289872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.57275390625,0.0,439.6965026855469,1895.4371337890625,0.0,1249.8604736328125,0.5964352488517761,1.0,0.0,3.0,1.0,0.0
12047160,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.9990000128746032,0.5643423795700073,0.4442804157733917,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.8387735486030579,0.2911752760410309,0.2768809199333191,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8148915767669678,0.264739453792572,0.1864575445652008,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.7548551559448242,0.2104249745607376,0.2011236697435379,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7449280619621277,0.2015385031700134,0.9154012203216552,285.7551574707031,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.23504638671875,285.754150390625,1.0,0.4597803950309753,1.0,1.0,0.0,1.0,-2.42992901802063,2.429924249649048,4.7520838961645495e-06,1.8792250156402588,0.8509301543235779,0.8509301543235779,0.0,97.70223999023438,90.0,19238.556640625,-0.0,1223.640869140625,1.0,283.1499938964844,285.0735778808594,290.6061706542969,291.9219970703125,293.1499938964844,293.1499938964844,283.1499938964844,17670.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519591212272644,1.0,0.0,0.0,2.3926937580108643,2.3927042484283447,3.820036909019109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.50048828125,0.0,442.6815185546875,1895.4371337890625,0.0,1254.22705078125,0.597804844379425,1.0,0.0,3.0,1.0,0.0
12047220,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.9990000128746032,0.5669592618942261,0.4360086321830749,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.8457978963851929,0.2935043275356293,0.2789799273014068,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.8201450109481812,0.2652474045753479,0.186743676662445,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.7604299783706665,0.2113142311573028,0.201871171593666,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.7492818832397461,0.2015599906444549,0.9149877429008484,285.7433166503906,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2367553710937,285.74285888671875,1.0,0.4574636816978454,1.0,1.0,0.0,1.0,-2.423243999481201,2.423239231109619,4.725699454866117e-06,1.8738917112350464,0.8536278605461121,0.8536278605461121,0.0,95.32235717773438,90.0,19213.859375,-0.0,1205.952880859375,1.0,283.1499938964844,285.06170654296875,290.5948486328125,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17689.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521915793418884,1.0,0.0,0.0,2.4033210277557373,2.403331756591797,3.85404632652353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.99267578125,0.0,447.9236450195313,1895.4371337890625,0.0,1255.8338623046875,0.6001861691474915,1.0,0.0,3.0,1.0,0.0
