time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047280,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.9990000128746032,0.5671875476837158,0.4355298578739166,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8462752103805542,0.293708473443985,0.2791666090488434,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8204652667045593,0.2652925550937652,0.1867711991071701,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.7607903480529785,0.2113923579454422,0.2019397169351577,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.7495431303977966,0.2015645056962967,0.9149798154830932,285.7426147460937,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.23699951171875,285.7421875,1.0,0.4573436379432678,1.0,1.0,0.0,1.0,-2.4229984283447266,2.4229936599731445,4.724734480987536e-06,1.873697280883789,0.8537078499794006,0.8537078499794006,0.0,95.19060516357422,93.0,19213.85546875,-0.0,1205.121826171875,1.0,283.1499938964844,285.0609436035156,290.5939636230469,291.90704345703125,293.1499938964844,293.1499938964844,283.1499938964844,17690.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521769165992737,1.0,0.0,0.0,2.4042372703552246,2.404248237609864,3.856985699712824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.7470703125,0.0,448.37408447265625,1895.4371337890625,0.0,1255.732421875,0.6003904938697815,1.0,0.0,3.0,1.0,0.0
12047340,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.9990000128746032,0.5697003602981567,0.4319079518318176,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.8508602976799011,0.2962812185287475,0.2815440595149994,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.8231173157691956,0.2658702433109283,0.187141939997673,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.7640044689178467,0.2123770415782928,0.2028286755084991,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.7515835165977478,0.2016355097293853,0.9150930047035216,285.7366027832031,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2405700683594,285.73638916015625,1.0,0.4567763805389404,1.0,1.0,0.0,1.0,-2.4231481552124023,2.4231436252593994,4.725243343273178e-06,1.873773455619812,0.8563210368156433,0.8563210368156433,0.0,94.26255798339844,96.0,19231.40234375,-0.0,1201.46728515625,1.0,283.1499938964844,285.0537414550781,290.5849609375,291.8971862792969,293.1499938964844,293.1499938964844,283.1499938964844,17709.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519345641136169,1.0,0.0,0.0,2.4150631427764893,2.415073871612549,3.8917983147257473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.03369140625,0.0,453.7619934082031,1895.4371337890625,0.0,1254.0572509765625,0.602817714214325,1.0,0.0,3.0,1.0,0.0
12047400,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.9990000128746032,0.5697003602981567,0.4319079518318176,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.8508602976799011,0.2962812185287475,0.2815440595149994,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.8231173157691956,0.2658702433109283,0.187141939997673,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.7640044689178467,0.2123770415782928,0.2028286755084991,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.7515835165977478,0.2016355097293853,0.9150930047035216,285.7366027832031,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2405700683594,285.73638916015625,1.0,0.4567763805389404,1.0,1.0,0.0,1.0,-2.4231481552124023,2.4231436252593994,4.725243343273178e-06,1.873773455619812,0.8563210368156433,0.8563210368156433,0.0,94.26255798339844,96.0,19231.40234375,-0.0,1201.46728515625,1.0,283.1499938964844,285.0537414550781,290.5849609375,291.8971862792969,293.1499938964844,293.1499938964844,283.1499938964844,17709.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519345641136169,1.0,0.0,0.0,2.4150631427764893,2.415073871612549,3.8917983147257473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.03369140625,0.0,453.7619934082031,1895.4371337890625,0.0,1254.0572509765625,0.602817714214325,1.0,0.0,3.0,1.0,0.0
12047460,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.9990000128746032,0.5712394118309021,0.4318374991416931,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.8532902598381042,0.2988862991333008,0.2839893698692322,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.823724091053009,0.2664694190025329,0.1875546425580978,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.7652165293693542,0.2133723348379135,0.2037647664546966,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.7517122030258179,0.2017119228839874,0.915430784225464,285.7343139648437,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2435302734375,285.7343139648437,1.0,0.4575919806957245,1.0,1.0,0.0,1.0,-2.4280240535736084,2.428019523620605,4.74421995022567e-06,1.8775261640548704,0.858783483505249,0.858783483505249,0.0,94.40039825439452,99.0,19275.44140625,-0.0,1207.7451171875,1.0,283.1499938964844,285.04986572265625,290.5787353515625,291.8923034667969,293.1499938964844,293.1499938964844,283.1499938964844,17727.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520821452140808,1.0,0.0,0.0,2.425201892852783,2.425212860107422,3.9245438188118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.30126953125,0.0,458.8502807617188,1895.4371337890625,0.0,1255.0772705078125,0.605092465877533,1.0,0.0,3.0,1.0,0.0
12047520,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.9990000128746032,0.5712394118309021,0.4318374991416931,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.8532902598381042,0.2988862991333008,0.2839893698692322,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.823724091053009,0.2664694190025329,0.1875546425580978,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.7652165293693542,0.2133723348379135,0.2037647664546966,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.7517122030258179,0.2017119228839874,0.915430784225464,285.7343139648437,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2435302734375,285.7343139648437,1.0,0.4575919806957245,1.0,1.0,0.0,1.0,-2.4280240535736084,2.428019523620605,4.74421995022567e-06,1.8775261640548704,0.858783483505249,0.858783483505249,0.0,94.40039825439452,99.0,19275.44140625,-0.0,1207.7451171875,1.0,283.1499938964844,285.04986572265625,290.5787353515625,291.8923034667969,293.1499938964844,293.1499938964844,283.1499938964844,17727.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520821452140808,1.0,0.0,0.0,2.425201892852783,2.425212860107422,3.9245438188118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.30126953125,0.0,458.8502807617188,1895.4371337890625,0.0,1255.0772705078125,0.605092465877533,1.0,0.0,3.0,1.0,0.0
12047580,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9990000128746032,0.5715745091438293,0.434421569108963,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8540637493133545,0.3015167713165283,0.2864866256713867,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8228021860122681,0.2670860886573791,0.1879999339580536,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.7649053335189819,0.2143729776144027,0.2047337293624878,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.7503927946090698,0.2017857283353805,0.9158859848976136,285.7348937988281,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.24420166015625,285.7350158691406,1.0,0.4594296813011169,1.0,1.0,0.0,1.0,-2.4363722801208496,2.436367511749268,4.776851710630581e-06,1.8839777708053589,0.8611224889755249,0.8611224889755249,0.0,95.33263397216795,102.0,19339.193359375,-0.0,1221.433837890625,1.0,283.1499938964844,285.0484924316406,290.5731201171875,291.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17743.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528962850570679,1.0,0.0,0.0,2.434710741043091,2.434721708297729,3.955378531372844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.66259765625,0.0,463.65570068359375,1895.4371337890625,0.0,1260.712646484375,0.6072258353233337,1.0,0.0,3.0,1.0,0.0
12047640,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9990000128746032,0.5715745091438293,0.434421569108963,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8540637493133545,0.3015167713165283,0.2864866256713867,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8228021860122681,0.2670860886573791,0.1879999339580536,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.7649053335189819,0.2143729776144027,0.2047337293624878,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.7503927946090698,0.2017857283353805,0.9158859848976136,285.7348937988281,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.24420166015625,285.7350158691406,1.0,0.4594296813011169,1.0,1.0,0.0,1.0,-2.4363722801208496,2.436367511749268,4.776851710630581e-06,1.8839777708053589,0.8611224889755249,0.8611224889755249,0.0,95.33263397216795,102.0,19339.193359375,-0.0,1221.433837890625,1.0,283.1499938964844,285.0484924316406,290.5731201171875,291.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17743.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528962850570679,1.0,0.0,0.0,2.434710741043091,2.434721708297729,3.955378531372844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.66259765625,0.0,463.65570068359375,1895.4371337890625,0.0,1260.712646484375,0.6072258353233337,1.0,0.0,3.0,1.0,0.0
12047700,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.9990000128746032,0.5712830424308777,0.4364686012268066,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7360534667969,0.8539809584617615,0.3028399348258972,0.287750780582428,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.8219130635261536,0.2673998177051544,0.1882322430610656,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.7643219828605652,0.2148741483688354,0.2052269876003265,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.7493324875831604,0.2018218785524368,0.9161465167999268,285.7360534667969,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2438049316406,285.7362365722656,1.0,0.4606396555900574,1.0,1.0,0.0,1.0,-2.4415340423583984,2.4415292739868164,4.79709387946059e-06,1.8879709243774407,0.8623118996620178,0.8623118996620178,0.0,96.02788543701172,102.0,19376.669921875,-0.0,1230.4344482421875,1.0,283.1499938964844,285.048583984375,290.570068359375,291.888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17754.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653529167175293,1.0,0.0,0.0,2.43918251991272,2.4391934871673584,3.969921920088382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.53564453125,0.0,465.9419860839844,1895.4371337890625,0.0,1265.103515625,0.6082324981689453,1.0,0.0,3.0,1.0,0.0
12047760,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.9990000128746032,0.5706989765167236,0.4389126002788543,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.8536562323570251,0.3041677474975586,0.289023607969284,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.8208035230636597,0.2677166163921356,0.1884698718786239,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.7635200619697571,0.2153754383325576,0.2057246267795562,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7375793457031,0.7480704188346863,0.2018568664789199,0.9164230227470398,285.7376708984375,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2431335449219,285.7378845214844,1.0,0.4620030522346496,1.0,1.0,0.0,1.0,-2.447214126586914,2.447209119796753,4.819422429136466e-06,1.892366528511048,0.863365650177002,0.863365650177002,0.0,96.84612274169922,105.0,19417.564453125,-0.0,1240.6005859375,1.0,283.1499938964844,285.0490417480469,290.56671142578125,291.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,17758.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542754769325256,1.0,0.0,0.0,2.4436676502227783,2.443678617477417,3.984534941992024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.51904296875,0.0,468.2081909179688,1895.4371337890625,0.0,1270.293701171875,0.6092348694801331,1.0,0.0,3.0,1.0,0.0
12047820,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5687777400016785,0.4446919560432434,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.8524823188781738,0.3068345189094543,0.2915898263454437,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8181020617485046,0.2683572769165039,0.1889574974775314,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.7614485025405884,0.2163771837949752,0.2067291289567947,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.7451192736625671,0.2019186615943908,0.9169940948486328,285.74200439453125,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.241943359375,285.7422790527344,1.0,0.4650731384754181,1.0,1.0,0.0,1.0,-2.4597179889678955,2.459713220596313,4.868769337917911e-06,1.9020452499389648,0.8655373454093933,0.8655373454093933,0.0,98.76679229736328,108.0,19506.384765625,-0.0,1263.6324462890625,1.0,283.1499938964844,285.0509948730469,290.5594177246094,291.8857116699219,293.1499938964844,293.1499938964844,283.1499938964844,17770.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559855937957764,1.0,0.0,0.0,2.4521641731262207,2.45217514038086,4.012291014987568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6484375,0.0,472.5497131347656,1895.4371337890625,0.0,1282.2333984375,0.6111403107643127,1.0,0.0,3.0,1.0,0.0
12047880,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5687777400016785,0.4446919560432434,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.8524823188781738,0.3068345189094543,0.2915898263454437,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8181020617485046,0.2683572769165039,0.1889574974775314,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.7614485025405884,0.2163771837949752,0.2067291289567947,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.7451192736625671,0.2019186615943908,0.9169940948486328,285.74200439453125,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.241943359375,285.7422790527344,1.0,0.4650731384754181,1.0,1.0,0.0,1.0,-2.4597179889678955,2.459713220596313,4.868769337917911e-06,1.9020452499389648,0.8655373454093933,0.8655373454093933,0.0,98.76679229736328,108.0,19506.384765625,-0.0,1263.6324462890625,1.0,283.1499938964844,285.0509948730469,290.5594177246094,291.8857116699219,293.1499938964844,293.1499938964844,283.1499938964844,17770.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559855937957764,1.0,0.0,0.0,2.4521641731262207,2.45217514038086,4.012291014987568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6484375,0.0,472.5497131347656,1895.4371337890625,0.0,1282.2333984375,0.6111403107643127,1.0,0.0,3.0,1.0,0.0
12047940,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.9990000128746032,0.5659093260765076,0.4514354169368744,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8507726788520813,0.309513658285141,0.2941793799400329,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8148894309997559,0.2690053582191467,0.1894588470458984,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.7589060664176941,0.2173756211996078,0.2077420204877853,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.741735577583313,0.2019569426774978,0.9175289273262024,285.74761962890625,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.24200439453125,285.7479553222656,1.0,0.4685072600841522,1.0,1.0,0.0,1.0,-2.4733920097351074,2.4733870029449463,4.923033884551842e-06,1.912631869316101,0.8676709532737732,0.8676709532737732,0.0,101.00574493408205,111.0,19603.607421875,-0.0,1289.64892578125,1.0,283.1499938964844,285.0540466308594,290.5517272949219,291.8834533691406,293.1499938964844,293.1499938964844,283.1499938964844,17780.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578667163848877,1.0,0.0,0.0,2.46028995513916,2.460300922393799,4.038926135763177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.07470703125,0.0,476.7178955078125,1895.4371337890625,0.0,1295.4437255859375,0.6129605770111084,1.0,0.0,3.0,1.0,0.0
12048000,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.9990000128746032,0.5659093260765076,0.4514354169368744,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8507726788520813,0.309513658285141,0.2941793799400329,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8148894309997559,0.2690053582191467,0.1894588470458984,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.7589060664176941,0.2173756211996078,0.2077420204877853,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.741735577583313,0.2019569426774978,0.9175289273262024,285.74761962890625,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.24200439453125,285.7479553222656,1.0,0.4685072600841522,1.0,1.0,0.0,1.0,-2.4733920097351074,2.4733870029449463,4.923033884551842e-06,1.912631869316101,0.8676709532737732,0.8676709532737732,0.0,101.00574493408205,111.0,19603.607421875,-0.0,1289.64892578125,1.0,283.1499938964844,285.0540466308594,290.5517272949219,291.8834533691406,293.1499938964844,293.1499938964844,283.1499938964844,17780.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578667163848877,1.0,0.0,0.0,2.46028995513916,2.460300922393799,4.038926135763177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.07470703125,0.0,476.7178955078125,1895.4371337890625,0.0,1295.4437255859375,0.6129605770111084,1.0,0.0,3.0,1.0,0.0
12048060,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.9990000128746032,0.5622075796127319,0.4588792622089386,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.8487119078636169,0.3122008144855499,0.2967859208583832,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.811305582523346,0.2696578502655029,0.1899700909852981,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.754150390625,0.7560648918151855,0.2183678299188614,0.2087582200765609,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.738065779209137,0.2019562870264053,0.9179458618164062,285.7542419433594,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24383544921875,285.754638671875,1.0,0.4721926152706146,1.0,1.0,0.0,1.0,-2.4878034591674805,2.48779845237732,4.980560333933681e-06,1.9237902164459229,0.8698062300682068,0.8698062300682068,0.0,103.48912811279295,99.0,19707.62890625,-0.0,1317.8779296875,1.0,283.1499938964844,285.0580139160156,290.5442810058594,291.8817443847656,293.1499938964844,293.1499938964844,283.1499938964844,17787.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659811794757843,1.0,0.0,0.0,2.468151569366455,2.468162775039673,4.064779375312355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.9052734375,0.0,480.7617492675781,1895.4371337890625,0.0,1309.1866455078125,0.6147188544273376,1.0,0.0,3.0,1.0,0.0
12048120,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.9990000128746032,0.5622075796127319,0.4588792622089386,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.8487119078636169,0.3122008144855499,0.2967859208583832,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.811305582523346,0.2696578502655029,0.1899700909852981,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.754150390625,0.7560648918151855,0.2183678299188614,0.2087582200765609,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.738065779209137,0.2019562870264053,0.9179458618164062,285.7542419433594,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24383544921875,285.754638671875,1.0,0.4721926152706146,1.0,1.0,0.0,1.0,-2.4878034591674805,2.48779845237732,4.980560333933681e-06,1.9237902164459229,0.8698062300682068,0.8698062300682068,0.0,103.48912811279295,99.0,19707.62890625,-0.0,1317.8779296875,1.0,283.1499938964844,285.0580139160156,290.5442810058594,291.8817443847656,293.1499938964844,293.1499938964844,283.1499938964844,17787.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659811794757843,1.0,0.0,0.0,2.468151569366455,2.468162775039673,4.064779375312355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.9052734375,0.0,480.7617492675781,1895.4371337890625,0.0,1309.1866455078125,0.6147188544273376,1.0,0.0,3.0,1.0,0.0
12048180,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.5593652725219727,0.4540587365627289,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.8538848757743835,0.3148535490036011,0.2992438375949859,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.8146299123764038,0.2702744007110595,0.190370038151741,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.7596995830535889,0.2193165719509124,0.2096151858568191,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.7403806447982788,0.2018908113241195,0.9174811244010924,285.7530212402344,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24383544921875,285.7525939941406,1.0,0.4705008268356323,1.0,1.0,0.0,1.0,-2.4859368801116943,2.485931873321533,4.973570412403205e-06,1.922593235969544,0.8718199729919434,0.8718199729919434,0.0,102.13362884521484,87.0,19721.505859375,-0.0,1309.814697265625,1.0,283.1499938964844,285.0547180175781,290.5364685058594,291.8773803710937,293.1499938964844,293.1499938964844,283.1499938964844,17795.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615615487098694,1.0,0.0,0.0,2.475736379623413,2.475747585296631,4.089800711426506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.11181640625,0.0,484.6941223144531,1895.4371337890625,0.0,1321.6207275390625,0.6164169311523438,1.0,0.0,3.0,1.0,0.0
12048240,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.5593652725219727,0.4540587365627289,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.8538848757743835,0.3148535490036011,0.2992438375949859,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.8146299123764038,0.2702744007110595,0.190370038151741,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.7596995830535889,0.2193165719509124,0.2096151858568191,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.7403806447982788,0.2018908113241195,0.9174811244010924,285.7530212402344,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24383544921875,285.7525939941406,1.0,0.4705008268356323,1.0,1.0,0.0,1.0,-2.4859368801116943,2.485931873321533,4.973570412403205e-06,1.922593235969544,0.8718199729919434,0.8718199729919434,0.0,102.13362884521484,87.0,19721.505859375,-0.0,1309.814697265625,1.0,283.1499938964844,285.0547180175781,290.5364685058594,291.8773803710937,293.1499938964844,293.1499938964844,283.1499938964844,17795.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615615487098694,1.0,0.0,0.0,2.475736379623413,2.475747585296631,4.089800711426506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.11181640625,0.0,484.6941223144531,1895.4371337890625,0.0,1321.6207275390625,0.6164169311523438,1.0,0.0,3.0,1.0,0.0
12048300,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.9990000128746032,0.5591331720352173,0.4477090239524841,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.8589232563972473,0.3161675930023193,0.300417810678482,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.8184942007064819,0.2705693542957306,0.1905289888381958,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.7636886239051819,0.2197778970003128,0.2099872529506683,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.7435360550880432,0.2018603086471557,0.9170086979866028,285.748291015625,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.24444580078125,285.7476806640625,1.0,0.4682141840457916,1.0,1.0,0.0,1.0,-2.4797937870025635,2.479789018630981,4.949124104314251e-06,1.9178884029388428,0.8727903962135315,0.8727903962135315,0.0,100.23596954345705,87.0,19695.884765625,-0.0,1294.22412109375,1.0,283.1499938964844,285.0498046875,290.53143310546875,291.8719787597656,293.1499938964844,293.1499938964844,283.1499938964844,17805.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620636582374573,1.0,0.0,0.0,2.479267835617065,2.479279041290283,4.10147663387761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.7470703125,0.0,486.5631103515625,1895.4371337890625,0.0,1325.2015380859375,0.6172151565551758,1.0,0.0,3.0,1.0,0.0
12048360,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.9990000128746032,0.5598098039627075,0.4392085373401642,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.8654804229736328,0.31747767329216,0.3015655279159546,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8236050009727478,0.2708581984043121,0.1906674206256866,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.7690103054046631,0.2202342301607132,0.2103323340415954,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7479296922683716,0.2018495798110962,0.916499137878418,285.7417297363281,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2455749511719,285.7409362792969,1.0,0.4651233255863189,1.0,1.0,0.0,1.0,-2.470932960510254,2.4709279537200928,4.91390164825134e-06,1.911065936088562,0.8735873699188232,0.8735873699188232,0.0,97.71157836914062,90.0,19654.458984375,-0.0,1272.7603759765625,1.0,283.1499938964844,285.0433959960937,290.5259094238281,291.8648376464844,293.1499938964844,293.1499938964844,283.1499938964844,17809.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621756553649902,1.0,0.0,0.0,2.4828014373779297,2.4828126430511475,4.113176430564636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.5205078125,0.0,488.4066162109375,1895.4371337890625,0.0,1326.0008544921875,0.618006706237793,1.0,0.0,3.0,1.0,0.0
12048420,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.9990000128746032,0.5622900724411011,0.4302380383014679,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8738128542900085,0.3201380372047424,0.3039657175540924,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8293734192848206,0.2714649438858032,0.1910154670476913,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.775360107421875,0.2211781442165374,0.2111218571662902,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.7528337240219116,0.2019273489713668,0.9162683486938475,285.7336730957031,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2464599609375,285.7334899902344,1.0,0.4626976251602173,1.0,1.0,0.0,1.0,-2.464113235473633,2.464108467102051,4.886439000983955e-06,1.9055843353271484,0.8752838969230652,0.8752838969230652,0.0,95.16783905029295,93.0,19634.396484375,-0.0,1253.824951171875,1.0,283.1499938964844,285.0355224609375,290.5165405273437,291.8517150878906,293.1499938964844,293.1499938964844,283.1499938964844,17821.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614288091659546,1.0,0.0,0.0,2.489366054534912,2.489377498626709,4.134956270718249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.6806640625,0.0,491.8727416992188,1895.4371337890625,0.0,1320.6751708984375,0.6194858551025391,1.0,0.0,3.0,1.0,0.0
12048480,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.9990000128746032,0.5622900724411011,0.4302380383014679,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8738128542900085,0.3201380372047424,0.3039657175540924,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8293734192848206,0.2714649438858032,0.1910154670476913,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.775360107421875,0.2211781442165374,0.2111218571662902,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.7528337240219116,0.2019273489713668,0.9162683486938475,285.7336730957031,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2464599609375,285.7334899902344,1.0,0.4626976251602173,1.0,1.0,0.0,1.0,-2.464113235473633,2.464108467102051,4.886439000983955e-06,1.9055843353271484,0.8752838969230652,0.8752838969230652,0.0,95.16783905029295,93.0,19634.396484375,-0.0,1253.824951171875,1.0,283.1499938964844,285.0355224609375,290.5165405273437,291.8517150878906,293.1499938964844,293.1499938964844,283.1499938964844,17821.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614288091659546,1.0,0.0,0.0,2.489366054534912,2.489377498626709,4.134956270718249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.6806640625,0.0,491.8727416992188,1895.4371337890625,0.0,1320.6751708984375,0.6194858551025391,1.0,0.0,3.0,1.0,0.0
12048540,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.9990000128746032,0.5644327402114868,0.4264796674251556,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.8788538575172424,0.3228512406349182,0.3064701855182647,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.8321974277496338,0.2721067070960998,0.191428393125534,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.7787674069404602,0.2221521586179733,0.2119966745376587,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.7550905346870422,0.2020756304264068,0.9166988730430604,285.7330627441406,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2474670410156,285.733154296875,1.0,0.4621846675872803,1.0,1.0,0.0,1.0,-2.4646661281585693,2.464661359786988,4.888491275778506e-06,1.90593945980072,0.8771330714225769,0.8771330714225769,0.0,94.2284698486328,96.0,19668.923828125,-0.0,1250.5478515625,1.0,283.1499938964844,285.0335998535156,290.5145263671875,291.84869384765625,293.1499938964844,293.1499938964844,283.1499938964844,17825.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603736281394958,1.0,0.0,0.0,2.495781898498535,2.495793342590332,4.156297848112445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.5546875,0.0,495.2356567382813,1895.4371337890625,0.0,1313.1715087890625,0.6209215521812439,1.0,0.0,3.0,1.0,0.0
12048600,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.9990000128746032,0.5644327402114868,0.4264796674251556,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.8788538575172424,0.3228512406349182,0.3064701855182647,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.8321974277496338,0.2721067070960998,0.191428393125534,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.7787674069404602,0.2221521586179733,0.2119966745376587,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.7550905346870422,0.2020756304264068,0.9166988730430604,285.7330627441406,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2474670410156,285.733154296875,1.0,0.4621846675872803,1.0,1.0,0.0,1.0,-2.4646661281585693,2.464661359786988,4.888491275778506e-06,1.90593945980072,0.8771330714225769,0.8771330714225769,0.0,94.2284698486328,96.0,19668.923828125,-0.0,1250.5478515625,1.0,283.1499938964844,285.0335998535156,290.5145263671875,291.84869384765625,293.1499938964844,293.1499938964844,283.1499938964844,17825.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603736281394958,1.0,0.0,0.0,2.495781898498535,2.495793342590332,4.156297848112445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.5546875,0.0,495.2356567382813,1895.4371337890625,0.0,1313.1715087890625,0.6209215521812439,1.0,0.0,3.0,1.0,0.0
12048660,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.9990000128746032,0.56561678647995,0.4262647926807403,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.8815182447433472,0.3256075084209442,0.3090524971485138,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.832951009273529,0.2727783620357513,0.1918889433145523,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.7800659537315369,0.2231478542089462,0.212928831577301,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.7554069757461548,0.2022413909435272,0.9174192547798156,285.7369384765625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2489318847656,285.7372436523437,1.0,0.4630560874938965,1.0,1.0,0.0,1.0,-2.470045566558838,2.470040798187256,4.909749804937746e-06,1.910053849220276,0.8792433142662048,0.8792433142662048,0.0,94.34822082519533,99.0,19741.376953125,-0.0,1257.5377197265625,1.0,283.1499938964844,285.0352783203125,290.51910400390625,291.855224609375,293.1499938964844,293.1499938964844,283.1499938964844,17821.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598690152168274,1.0,0.0,0.0,2.5023696422576904,2.502381086349488,4.178267829502147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.96142578125,0.0,498.660888671875,1895.4371337890625,0.0,1309.5919189453125,0.6223853230476379,1.0,0.0,3.0,1.0,0.0
12048720,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.9990000128746032,0.56561678647995,0.4262647926807403,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.8815182447433472,0.3256075084209442,0.3090524971485138,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.832951009273529,0.2727783620357513,0.1918889433145523,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.7800659537315369,0.2231478542089462,0.212928831577301,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.7554069757461548,0.2022413909435272,0.9174192547798156,285.7369384765625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2489318847656,285.7372436523437,1.0,0.4630560874938965,1.0,1.0,0.0,1.0,-2.470045566558838,2.470040798187256,4.909749804937746e-06,1.910053849220276,0.8792433142662048,0.8792433142662048,0.0,94.34822082519533,99.0,19741.376953125,-0.0,1257.5377197265625,1.0,283.1499938964844,285.0352783203125,290.51910400390625,291.855224609375,293.1499938964844,293.1499938964844,283.1499938964844,17821.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598690152168274,1.0,0.0,0.0,2.5023696422576904,2.502381086349488,4.178267829502147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.96142578125,0.0,498.660888671875,1895.4371337890625,0.0,1309.5919189453125,0.6223853230476379,1.0,0.0,3.0,1.0,0.0
12048780,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.9990000128746032,0.5656558871269226,0.4286757409572601,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.8823814392089844,0.3283970057964325,0.3116940259933471,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.8321602940559387,0.2734743058681488,0.1923865228891372,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.7797794938087463,0.2241583317518234,0.2139024883508682,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7542523145675659,0.2024053186178207,0.9182703495025636,285.7442932128906,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.249755859375,285.7447509765625,1.0,0.4649356007575989,1.0,1.0,0.0,1.0,-2.4789035320281982,2.478898525238037,4.944951342622517e-06,1.916877269744873,0.8818725347518921,0.8818725347518921,0.0,95.2487564086914,102.0,19844.8203125,-0.0,1272.0755615234375,1.0,283.1499938964844,285.0395812988281,290.5281677246094,291.8688049316406,293.1499938964844,293.1499938964844,283.1499938964844,17807.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660157322883606,1.0,0.0,0.0,2.509474515914917,2.509485960006714,4.202028094368871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.0126953125,0.0,502.32855224609375,1895.4371337890625,0.0,1311.6363525390625,0.6239535212516785,1.0,0.0,3.0,1.0,0.0
12048840,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.9990000128746032,0.5656558871269226,0.4286757409572601,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.8823814392089844,0.3283970057964325,0.3116940259933471,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.8321602940559387,0.2734743058681488,0.1923865228891372,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.7797794938087463,0.2241583317518234,0.2139024883508682,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7542523145675659,0.2024053186178207,0.9182703495025636,285.7442932128906,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.249755859375,285.7447509765625,1.0,0.4649356007575989,1.0,1.0,0.0,1.0,-2.4789035320281982,2.478898525238037,4.944951342622517e-06,1.916877269744873,0.8818725347518921,0.8818725347518921,0.0,95.2487564086914,102.0,19844.8203125,-0.0,1272.0755615234375,1.0,283.1499938964844,285.0395812988281,290.5281677246094,291.8688049316406,293.1499938964844,293.1499938964844,283.1499938964844,17807.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660157322883606,1.0,0.0,0.0,2.509474515914917,2.509485960006714,4.202028094368871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.0126953125,0.0,502.32855224609375,1895.4371337890625,0.0,1311.6363525390625,0.6239535212516785,1.0,0.0,3.0,1.0,0.0
12048900,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.9990000128746032,0.5652142763137817,0.4306779503822326,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.882269561290741,0.329802393913269,0.3130334019660949,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8313047289848328,0.2738302052021026,0.192647099494934,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.7791610360145569,0.2246675938367843,0.2144015878438949,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.7532354593276978,0.2024837583303451,0.918721318244934,285.7489929199219,285.5487976074219,293.6670837402344,287.5307312011719,293.6665344238281,297.2499389648437,285.74951171875,1.0,0.4661791324615478,1.0,1.0,0.0,1.0,-2.484372138977051,2.4843671321868896,4.96676557304454e-06,1.9210988283157349,0.8834304213523865,0.8834304213523865,0.0,95.93846893310548,102.0,19907.298828125,-0.0,1281.6636962890625,1.0,283.1499938964844,285.0424499511719,290.5339660644531,291.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,17793.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606012582778931,1.0,0.0,0.0,2.5134897232055664,2.5135014057159424,4.215485773784168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.39599609375,0.0,504.3783264160156,1895.4371337890625,0.0,1314.7880859375,0.6248321533203125,1.0,0.0,3.0,1.0,0.0
12048960,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542419433594,0.9990000128746032,0.5645182132720947,0.4330487251281738,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.754150390625,0.8819110989570618,0.3312129080295563,0.3143816888332367,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75408935546875,0.8302435874938965,0.2741900086402893,0.1929133385419845,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.7783291339874268,0.2251784652471542,0.214906245470047,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.7520231008529663,0.2025589942932129,0.9191781282424928,285.7541809082031,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2501525878906,285.7547607421875,1.0,0.4675624370574951,1.0,1.0,0.0,1.0,-2.49031400680542,2.490309000015259,4.990529760107165e-06,1.9256891012191768,0.8851478695869446,0.8851478695869446,0.0,96.7413101196289,105.0,19975.494140625,-0.0,1292.3525390625,1.0,283.1499938964844,285.0456237792969,290.5404052734375,291.8876342773437,293.1499938964844,293.1499938964844,283.1499938964844,17777.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661175549030304,1.0,0.0,0.0,2.51780652999878,2.517817974090576,4.229977434988541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.22265625,0.0,506.5825805664063,1895.4371337890625,0.0,1318.8720703125,0.6257757544517517,1.0,0.0,3.0,1.0,0.0
12049020,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659606933594,0.9990000128746032,0.5623600482940674,0.4387550354003906,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.8805680871009827,0.334048330783844,0.3171026408672333,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.8276031613349915,0.2749202847480774,0.1934612840414047,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.7761268019676208,0.2262037247419357,0.2159296721220016,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.749107301235199,0.2026940733194351,0.9200800061225892,285.7658996582031,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2510070800781,285.7665710449219,1.0,0.4706924557685852,1.0,1.0,0.0,1.0,-2.5034093856811523,2.503404378890991,5.043125838710694e-06,1.935814380645752,0.8891522288322449,0.8891522288322449,0.0,98.64972686767578,108.0,20129.28125,-0.0,1316.6663818359375,1.0,283.1499938964844,285.052734375,290.5556335449219,291.91082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17737.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626662015914917,1.0,0.0,0.0,2.527594327926636,2.527606010437012,4.262928996467963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.322265625,0.0,511.5915222167969,1895.4371337890625,0.0,1329.505859375,0.6279125213623047,1.0,0.0,3.0,1.0,0.0
12049080,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659606933594,0.9990000128746032,0.5623600482940674,0.4387550354003906,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.8805680871009827,0.334048330783844,0.3171026408672333,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.8276031613349915,0.2749202847480774,0.1934612840414047,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.7761268019676208,0.2262037247419357,0.2159296721220016,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.749107301235199,0.2026940733194351,0.9200800061225892,285.7658996582031,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2510070800781,285.7665710449219,1.0,0.4706924557685852,1.0,1.0,0.0,1.0,-2.5034093856811523,2.503404378890991,5.043125838710694e-06,1.935814380645752,0.8891522288322449,0.8891522288322449,0.0,98.64972686767578,108.0,20129.28125,-0.0,1316.6663818359375,1.0,283.1499938964844,285.052734375,290.5556335449219,291.91082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17737.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626662015914917,1.0,0.0,0.0,2.527594327926636,2.527606010437012,4.262928996467963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.322265625,0.0,511.5915222167969,1895.4371337890625,0.0,1329.505859375,0.6279125213623047,1.0,0.0,3.0,1.0,0.0
