time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049140,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.9990000128746032,0.5592821836471558,0.4454579055309295,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8786134719848633,0.3368996083736419,0.3198503851890564,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8244598507881165,0.2756623327732086,0.1940261274576187,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77886962890625,0.7734062671661377,0.2272311300039291,0.2169668972492218,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77880859375,0.7457188963890076,0.2027991563081741,0.9209128022193908,285.779052734375,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25225830078125,285.77978515625,1.0,0.4741906225681305,1.0,1.0,0.0,1.0,-2.517688751220703,2.517683506011963,5.1008146328968e-06,1.9468636512756348,0.8940199613571167,0.8940199613571167,0.0,100.88268280029295,111.0,20304.6484375,-0.0,1344.0965576171875,1.0,283.1499938964844,285.0605163574219,290.5743713378906,291.9388122558594,293.1499938964844,293.1499938964844,283.1499938964844,17689.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644955277442932,1.0,0.0,0.0,2.539196729660034,2.53920841217041,4.302154934521241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.40234375,0.0,517.56884765625,1895.4371337890625,0.0,1342.6214599609375,0.6304455995559692,1.0,0.0,3.0,1.0,0.0
12049200,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.9990000128746032,0.5592821836471558,0.4454579055309295,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8786134719848633,0.3368996083736419,0.3198503851890564,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8244598507881165,0.2756623327732086,0.1940261274576187,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77886962890625,0.7734062671661377,0.2272311300039291,0.2169668972492218,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77880859375,0.7457188963890076,0.2027991563081741,0.9209128022193908,285.779052734375,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25225830078125,285.77978515625,1.0,0.4741906225681305,1.0,1.0,0.0,1.0,-2.517688751220703,2.517683506011963,5.1008146328968e-06,1.9468636512756348,0.8940199613571167,0.8940199613571167,0.0,100.88268280029295,111.0,20304.6484375,-0.0,1344.0965576171875,1.0,283.1499938964844,285.0605163574219,290.5743713378906,291.9388122558594,293.1499938964844,293.1499938964844,283.1499938964844,17689.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644955277442932,1.0,0.0,0.0,2.539196729660034,2.53920841217041,4.302154934521241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.40234375,0.0,517.56884765625,1895.4371337890625,0.0,1342.6214599609375,0.6304455995559692,1.0,0.0,3.0,1.0,0.0
12049260,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.9990000128746032,0.5555152893066406,0.452844887971878,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930603027344,0.8762822151184082,0.3397626280784607,0.3226180672645569,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929992675781,0.8210028409957886,0.2764127552509308,0.1946034133434295,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929077148437,0.7703772783279419,0.2282579392194748,0.2180124372243881,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.742047131061554,0.2028674036264419,0.9216277003288268,285.7931213378906,285.3935241699219,293.7923278808594,287.5854187011719,293.7913818359375,297.251708984375,285.7938537597656,1.0,0.4779329597949981,1.0,1.0,0.0,1.0,-2.532697916030884,2.5326929092407227,5.161828994459938e-06,1.9584860801696773,0.8998026251792908,0.8998026251792908,0.0,103.35358428955078,99.0,20497.826171875,-0.0,1373.771484375,1.0,283.1499938964844,285.0684509277344,290.5965270996094,291.97149658203125,293.1499938964844,293.1499938964844,283.1499938964844,17635.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667099595069885,1.0,0.0,0.0,2.5527760982513428,2.5527877807617188,4.348293032307993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.27880859375,0.0,524.6387939453125,1895.4371337890625,0.0,1358.5958251953125,0.6334151029586792,1.0,0.0,3.0,1.0,0.0
12049320,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.9990000128746032,0.5555152893066406,0.452844887971878,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930603027344,0.8762822151184082,0.3397626280784607,0.3226180672645569,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929992675781,0.8210028409957886,0.2764127552509308,0.1946034133434295,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929077148437,0.7703772783279419,0.2282579392194748,0.2180124372243881,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.742047131061554,0.2028674036264419,0.9216277003288268,285.7931213378906,285.3935241699219,293.7923278808594,287.5854187011719,293.7913818359375,297.251708984375,285.7938537597656,1.0,0.4779329597949981,1.0,1.0,0.0,1.0,-2.532697916030884,2.5326929092407227,5.161828994459938e-06,1.9584860801696773,0.8998026251792908,0.8998026251792908,0.0,103.35358428955078,99.0,20497.826171875,-0.0,1373.771484375,1.0,283.1499938964844,285.0684509277344,290.5965270996094,291.97149658203125,293.1499938964844,293.1499938964844,283.1499938964844,17635.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667099595069885,1.0,0.0,0.0,2.5527760982513428,2.5527877807617188,4.348293032307993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.27880859375,0.0,524.6387939453125,1895.4371337890625,0.0,1358.5958251953125,0.6334151029586792,1.0,0.0,3.0,1.0,0.0
12049380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980041503906,0.9990000128746032,0.5536558628082275,0.4517936110496521,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.8782485723495483,0.3412388861179352,0.324003130197525,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.8219416737556458,0.276790052652359,0.1948630511760711,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.771557629108429,0.228775605559349,0.2184977978467941,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.7425965070724487,0.2028741538524627,0.9216598272323608,285.7979736328125,285.3645324707031,293.8157043457031,287.59637451171875,293.814697265625,297.25164794921875,285.7981262207031,1.0,0.4776018857955932,1.0,1.0,0.0,1.0,-2.534048318862915,2.534043312072754,5.16772388436948e-06,1.9597281217575075,0.9031453132629396,0.9031453132629396,0.0,103.12574005126952,99.0,20566.59375,-0.0,1374.5050048828125,1.0,283.1499938964844,285.06988525390625,290.6086730957031,291.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17606.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680503487586975,1.0,0.0,0.0,2.560650110244751,2.560661792755127,4.375158653147082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.16552734375,0.0,528.783447265625,1895.4371337890625,0.0,1368.3157958984375,0.6351407766342163,1.0,0.0,3.0,1.0,0.0
12049440,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.9990000128746032,0.552650511264801,0.4477369487285614,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.8820902109146118,0.3425919711589813,0.3252385556697845,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.8245276212692261,0.2771281898021698,0.1950703412294387,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.7743933796882629,0.2292432337999344,0.2189008891582489,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.7446587681770325,0.2028745263814926,0.9214673042297364,285.7983703613281,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.251953125,285.7982788085937,1.0,0.4762640297412872,1.0,1.0,0.0,1.0,-2.5311667919158936,2.5311615467071533,5.156114184501348e-06,1.957567572593689,0.9063958525657654,0.9063958525657654,0.0,101.95011901855467,102.0,20603.546875,-0.0,1365.751220703125,1.0,283.1499938964844,285.0679016113281,290.6191711425781,292.0033569335937,293.1499938964844,293.1499938964844,283.1499938964844,17580.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669243574142456,1.0,0.0,0.0,2.5683963298797607,2.568408250808716,4.401669855269575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.84326171875,0.0,532.9022216796875,1895.4371337890625,0.0,1377.0013427734375,0.6398434042930603,1.0,0.0,3.0,1.0,0.0
12049500,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901611328125,0.9990000128746032,0.5520287156105042,0.4461613893508911,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79022216796875,0.8843626976013184,0.343994677066803,0.326546311378479,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7902526855469,0.8257364630699158,0.2774738669395447,0.1953020691871643,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.7758496403694153,0.2297279387712478,0.2193435728549957,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.7454766035079956,0.2028878778219223,0.9214202165603638,285.7901916503906,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2523803710937,285.7898864746094,1.0,0.4762617945671081,1.0,1.0,0.0,1.0,-2.531587839126587,2.5315825939178467,5.157585746928817e-06,1.957769751548767,0.9098344445228576,0.9098344445228576,0.0,101.54141998291016,102.0,20694.517578125,-0.0,1364.52978515625,1.0,283.1499938964844,285.0547790527344,290.6304016113281,292.01983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17859.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704815030097961,1.0,0.0,0.0,2.5988056659698486,2.598817825317383,4.506516688707052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.56884765625,0.0,551.3090209960938,1895.4371337890625,0.0,1386.043701171875,0.6445251703262329,1.0,0.0,3.0,1.0,0.0
12049560,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.9990000128746032,0.55134516954422,0.4458968341350555,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.8857542276382446,0.3453878164291382,0.3278571367263794,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78741455078125,0.8261948227882385,0.2778076529502868,0.195535197854042,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.7765446305274963,0.2302037328481674,0.2197927236557006,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.7456310987472534,0.2029065787792205,0.9214772582054138,285.7873840332031,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.25262451171875,285.7872314453125,1.0,0.4765830636024475,1.0,1.0,0.0,1.0,-2.533731460571289,2.533726215362549,5.16629279445624e-06,1.9594128131866453,0.9135334491729736,0.9135334491729736,0.0,101.54293823242188,105.0,20778.859375,-0.0,1367.2684326171875,1.0,283.1499938964844,285.0479736328125,290.6414794921875,292.0354919433594,293.1499938964844,293.1499938964844,283.1499938964844,17978.416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716632843017578,1.0,0.0,0.0,2.618109941482544,2.618122100830078,4.573714988964639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.21875,0.0,562.8954467773438,1895.4371337890625,0.0,1394.7060546875,0.6519918441772461,1.0,0.0,3.0,1.0,0.0
12049620,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.9990000128746032,0.5494494438171387,0.4474216401576996,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.8871299624443054,0.3481407761573791,0.3304736912250519,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.8259190917015076,0.2784353494644165,0.1959931552410125,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.7767125964164734,0.2311208546161651,0.2206848710775375,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.7448776364326477,0.2029271423816681,0.921675980091095,285.7727966308594,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2523498535156,285.7724609375,1.0,0.4779917895793915,1.0,1.0,0.0,1.0,-2.540565490722656,2.540560245513916,5.194176083023194e-06,1.9646883010864256,0.9213247299194336,0.9213247299194336,0.0,102.17659759521484,93.0,21008.67578125,-0.0,1378.747802734375,1.0,283.1499938964844,285.02154541015625,290.6668701171875,292.0735168457031,293.1499938964844,293.1499938964844,283.1499938964844,18596.11328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674401581287384,1.0,0.0,0.0,2.685098648071289,2.6851115226745605,4.81076142477832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.0380859375,0.0,605.4896240234375,1895.4371337890625,0.0,1414.889892578125,0.6682760119438171,1.0,0.0,3.0,1.0,0.0
12049680,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.9990000128746032,0.5494494438171387,0.4474216401576996,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.8871299624443054,0.3481407761573791,0.3304736912250519,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.8259190917015076,0.2784353494644165,0.1959931552410125,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.7767125964164734,0.2311208546161651,0.2206848710775375,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.7448776364326477,0.2029271423816681,0.921675980091095,285.7727966308594,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2523498535156,285.7724609375,1.0,0.4779917895793915,1.0,1.0,0.0,1.0,-2.540565490722656,2.540560245513916,5.194176083023194e-06,1.9646883010864256,0.9213247299194336,0.9213247299194336,0.0,102.17659759521484,93.0,21008.67578125,-0.0,1378.747802734375,1.0,283.1499938964844,285.02154541015625,290.6668701171875,292.0735168457031,293.1499938964844,293.1499938964844,283.1499938964844,18596.11328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674401581287384,1.0,0.0,0.0,2.685098648071289,2.6851115226745605,4.81076142477832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.0380859375,0.0,605.4896240234375,1895.4371337890625,0.0,1414.889892578125,0.6682760119438171,1.0,0.0,3.0,1.0,0.0
12049740,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.9990000128746032,0.5480687618255615,0.4382398426532745,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.8957207202911377,0.3508080840110779,0.3329131603240967,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.8316821455955505,0.2789732217788696,0.1963158547878265,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.7830815315246582,0.2319542318582534,0.2213990986347198,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.7496480941772461,0.2028739601373672,0.9210760593414308,285.74713134765625,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2518310546875,285.74591064453125,1.0,0.4746713042259216,1.0,1.0,0.0,1.0,-2.533010005950928,2.5330047607421875,5.163835339772049e-06,1.9591000080108645,0.9296374917030334,0.9296374917030334,0.0,99.5226593017578,96.0,21167.02734375,-0.0,1357.6181640625,1.0,283.1499938964844,284.9833679199219,290.6932983398437,292.1121520996094,293.1499938964844,293.1499938964844,283.1499938964844,19365.53515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775966882705688,1.0,0.0,0.0,2.763688564300537,2.763702154159546,5.096494533063378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.265625,0.0,658.328857421875,1895.4371337890625,0.0,1438.6358642578125,0.6873276233673096,1.0,0.0,3.0,1.0,0.0
12049800,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.9990000128746032,0.5480687618255615,0.4382398426532745,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.8957207202911377,0.3508080840110779,0.3329131603240967,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.8316821455955505,0.2789732217788696,0.1963158547878265,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.7830815315246582,0.2319542318582534,0.2213990986347198,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.7496480941772461,0.2028739601373672,0.9210760593414308,285.74713134765625,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2518310546875,285.74591064453125,1.0,0.4746713042259216,1.0,1.0,0.0,1.0,-2.533010005950928,2.5330047607421875,5.163835339772049e-06,1.9591000080108645,0.9296374917030334,0.9296374917030334,0.0,99.5226593017578,96.0,21167.02734375,-0.0,1357.6181640625,1.0,283.1499938964844,284.9833679199219,290.6932983398437,292.1121520996094,293.1499938964844,293.1499938964844,283.1499938964844,19365.53515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775966882705688,1.0,0.0,0.0,2.763688564300537,2.763702154159546,5.096494533063378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.265625,0.0,658.328857421875,1895.4371337890625,0.0,1438.6358642578125,0.6873276233673096,1.0,0.0,3.0,1.0,0.0
12049860,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.9990000128746032,0.5480326414108276,0.4333121180534363,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.9014568328857422,0.3534398972988128,0.3353414535522461,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.8350340127944946,0.2794737517833709,0.1966297179460525,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7869815230369568,0.2327596098184585,0.2221103012561798,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.7522627711296082,0.2028431594371795,0.9206470251083374,285.7192687988281,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.25164794921875,285.71844482421875,1.0,0.4736963510513305,1.0,1.0,0.0,1.0,-2.5307092666625977,2.5307040214538574,5.1541619541239925e-06,1.9571685791015625,0.938491702079773,0.938491702079773,0.0,98.1656265258789,99.0,21357.064453125,-0.0,1348.8504638671875,1.0,283.1499938964844,284.9433288574219,290.7172546386719,292.146728515625,293.1499938964844,293.1499938964844,283.1499938964844,20239.220703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804777383804321,1.0,0.0,0.0,2.849937915802002,2.849952220916748,5.419561261987837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.34814453125,0.0,719.840576171875,1895.4371337890625,0.0,1460.22509765625,0.7081953287124634,1.0,0.0,3.0,1.0,0.0
12049920,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.9990000128746032,0.5480326414108276,0.4333121180534363,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.9014568328857422,0.3534398972988128,0.3353414535522461,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.8350340127944946,0.2794737517833709,0.1966297179460525,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7869815230369568,0.2327596098184585,0.2221103012561798,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.7522627711296082,0.2028431594371795,0.9206470251083374,285.7192687988281,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.25164794921875,285.71844482421875,1.0,0.4736963510513305,1.0,1.0,0.0,1.0,-2.5307092666625977,2.5307040214538574,5.1541619541239925e-06,1.9571685791015625,0.938491702079773,0.938491702079773,0.0,98.1656265258789,99.0,21357.064453125,-0.0,1348.8504638671875,1.0,283.1499938964844,284.9433288574219,290.7172546386719,292.146728515625,293.1499938964844,293.1499938964844,283.1499938964844,20239.220703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804777383804321,1.0,0.0,0.0,2.849937915802002,2.849952220916748,5.419561261987837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.34814453125,0.0,719.840576171875,1895.4371337890625,0.0,1460.22509765625,0.7081953287124634,1.0,0.0,3.0,1.0,0.0
12049980,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.9990000128746032,0.5472669005393982,0.4326541423797607,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.9042121171951294,0.3560648262500763,0.3378051519393921,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.8358759880065918,0.2799602448940277,0.1969653069972992,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.7882939577102661,0.2335518300533294,0.2228537499904632,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69635009765625,0.7525972723960876,0.2028194516897201,0.9205173254013062,285.6960754394531,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2508544921875,285.6954040527344,1.0,0.4741707146167755,1.0,1.0,0.0,1.0,-2.534015655517578,2.534010410308838,5.167592917132424e-06,1.959704041481018,0.9480618238449096,0.9480618238449096,0.0,98.10700225830078,102.0,21592.474609375,-0.0,1352.7919921875,1.0,283.1499938964844,284.906494140625,290.7434387207031,292.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,21180.232421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833812594413757,1.0,0.0,0.0,2.9414315223693848,2.941446542739868,5.773122779828554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.42626953125,0.0,789.1315307617188,1895.4371337890625,0.0,1482.150390625,0.730289876461029,1.0,0.0,3.0,1.0,0.0
12050040,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.9990000128746032,0.5472669005393982,0.4326541423797607,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.9042121171951294,0.3560648262500763,0.3378051519393921,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.8358759880065918,0.2799602448940277,0.1969653069972992,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.7882939577102661,0.2335518300533294,0.2228537499904632,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69635009765625,0.7525972723960876,0.2028194516897201,0.9205173254013062,285.6960754394531,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2508544921875,285.6954040527344,1.0,0.4741707146167755,1.0,1.0,0.0,1.0,-2.534015655517578,2.534010410308838,5.167592917132424e-06,1.959704041481018,0.9480618238449096,0.9480618238449096,0.0,98.10700225830078,102.0,21592.474609375,-0.0,1352.7919921875,1.0,283.1499938964844,284.906494140625,290.7434387207031,292.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,21180.232421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833812594413757,1.0,0.0,0.0,2.9414315223693848,2.941446542739868,5.773122779828554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.42626953125,0.0,789.1315307617188,1895.4371337890625,0.0,1482.150390625,0.730289876461029,1.0,0.0,3.0,1.0,0.0
12050100,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68328857421875,0.9990000128746032,0.5464913845062256,0.4334546327590942,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.9047913551330566,0.3573753535747528,0.3390478193759918,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.835624098777771,0.2801998257637024,0.1971396058797836,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68359375,0.7882543206214905,0.2339434474706649,0.2232333421707153,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.7521392703056335,0.202797919511795,0.9204809069633484,285.683349609375,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2502136230469,285.6825561523437,1.0,0.4748283624649048,1.0,1.0,0.0,1.0,-2.53709077835083,2.53708553314209,5.180133030080469e-06,1.96207857131958,0.9531005024909972,0.9531005024909972,0.0,98.41590881347656,102.0,21732.349609375,-0.0,1358.0362548828125,1.0,283.1499938964844,284.88580322265625,290.7577209472656,292.2077331542969,293.1499938964844,293.1499938964844,283.1499938964844,21785.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850129961967468,1.0,0.0,0.0,2.996609687805176,2.9966254234313965,5.991749958411674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.22998046875,0.0,833.1729125976562,1895.4371337890625,0.0,1494.5450439453125,0.7408497929573059,1.0,0.0,3.0,1.0,0.0
12050160,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.9990000128746032,0.545436441898346,0.4348792135715484,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.676025390625,0.9049139022827148,0.358684778213501,0.3402928411960602,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761169433594,0.8350002765655518,0.2804379165172577,0.1973153203725814,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761779785156,0.7878290414810181,0.2343323826789856,0.223614752292633,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.7513307929039001,0.2027657628059387,0.9204252362251282,285.676025390625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2494506835937,285.6755065917969,1.0,0.4757103621959686,1.0,1.0,0.0,1.0,-2.5408997535705566,2.5408945083618164,5.195694939175155e-06,1.9650238752365112,0.9580355882644652,0.9580355882644652,0.0,98.91102600097656,105.0,21855.7421875,-0.0,1365.03466796875,1.0,283.1499938964844,284.8721923828125,290.7718505859375,292.2289123535156,293.1499938964844,293.1499938964844,283.1499938964844,22171.3515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867395043373108,1.0,0.0,0.0,3.0362792015075684,3.036295413970948,6.151439038148965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.49365234375,0.0,865.4874877929688,1895.4371337890625,0.0,1507.71630859375,0.7531605958938599,1.0,0.0,3.0,1.0,0.0
12050220,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.9990000128746032,0.5425253510475159,0.4391988515853882,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.9041022658348083,0.3612981736660003,0.3427959382534027,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.8329052925109863,0.2809095978736877,0.1976765394210815,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.7860932350158691,0.2351021915674209,0.2243868559598922,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7489057779312134,0.2026637345552444,0.9202352166175842,285.6590881347656,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2476501464844,285.65869140625,1.0,0.4780016839504242,1.0,1.0,0.0,1.0,-2.5502288341522217,2.550223588943481,5.233923275227426e-06,1.972244143486023,0.9673590660095216,0.9673590660095216,0.0,100.34593963623048,108.0,22136.900390625,-0.0,1383.222412109375,1.0,283.1499938964844,284.8406982421875,290.80096435546875,292.27447509765625,293.1499938964844,293.1499938964844,283.1499938964844,23230.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906397342681885,1.0,0.0,0.0,3.132183074951172,3.132200241088867,6.546175086441508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.673828125,0.0,947.780517578125,1895.4371337890625,0.0,1537.6807861328125,0.7763040661811829,1.0,0.0,3.0,1.0,0.0
12050280,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.9990000128746032,0.5425253510475159,0.4391988515853882,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.9041022658348083,0.3612981736660003,0.3427959382534027,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.8329052925109863,0.2809095978736877,0.1976765394210815,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.7860932350158691,0.2351021915674209,0.2243868559598922,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7489057779312134,0.2026637345552444,0.9202352166175842,285.6590881347656,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2476501464844,285.65869140625,1.0,0.4780016839504242,1.0,1.0,0.0,1.0,-2.5502288341522217,2.550223588943481,5.233923275227426e-06,1.972244143486023,0.9673590660095216,0.9673590660095216,0.0,100.34593963623048,108.0,22136.900390625,-0.0,1383.222412109375,1.0,283.1499938964844,284.8406982421875,290.80096435546875,292.27447509765625,293.1499938964844,293.1499938964844,283.1499938964844,23230.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906397342681885,1.0,0.0,0.0,3.132183074951172,3.132200241088867,6.546175086441508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.673828125,0.0,947.780517578125,1895.4371337890625,0.0,1537.6807861328125,0.7763040661811829,1.0,0.0,3.0,1.0,0.0
12050340,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.9990000128746032,0.5386212468147278,0.4450341761112213,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.90226149559021,0.3639049530029297,0.3453087508678436,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.8299759030342102,0.2813780605792999,0.1980469822883606,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.7834794521331787,0.2358628362417221,0.2251660227775573,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.7456777691841125,0.2025054693222046,0.9198764562606812,285.6449890136719,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.2456359863281,285.644775390625,1.0,0.4808223247528076,1.0,1.0,0.0,1.0,-2.561208486557007,2.5612032413482666,5.27909924130654e-06,1.9807430505752563,0.9765148162841796,0.9765148162841796,0.0,102.2485809326172,96.0,22429.86328125,-0.0,1405.717529296875,1.0,283.1499938964844,284.81207275390625,290.82965087890625,292.3205871582031,293.1499938964844,293.1499938964844,283.1499938964844,24318.46875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949679851531982,1.0,0.0,0.0,3.227912425994873,3.2279305458068848,6.952433295737137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.4140625,0.0,1035.02734375,1895.4371337890625,0.0,1571.269775390625,0.7994083762168884,1.0,0.0,3.0,1.0,0.0
12050400,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.9990000128746032,0.5386212468147278,0.4450341761112213,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.90226149559021,0.3639049530029297,0.3453087508678436,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.8299759030342102,0.2813780605792999,0.1980469822883606,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.7834794521331787,0.2358628362417221,0.2251660227775573,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.7456777691841125,0.2025054693222046,0.9198764562606812,285.6449890136719,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.2456359863281,285.644775390625,1.0,0.4808223247528076,1.0,1.0,0.0,1.0,-2.561208486557007,2.5612032413482666,5.27909924130654e-06,1.9807430505752563,0.9765148162841796,0.9765148162841796,0.0,102.2485809326172,96.0,22429.86328125,-0.0,1405.717529296875,1.0,283.1499938964844,284.81207275390625,290.82965087890625,292.3205871582031,293.1499938964844,293.1499938964844,283.1499938964844,24318.46875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949679851531982,1.0,0.0,0.0,3.227912425994873,3.2279305458068848,6.952433295737137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.4140625,0.0,1035.02734375,1895.4371337890625,0.0,1571.269775390625,0.7994083762168884,1.0,0.0,3.0,1.0,0.0
12050460,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.625244140625,0.9990000128746032,0.5353270769119263,0.4389479756355285,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253356933594,0.9088735580444336,0.3664633631706238,0.3476677238941192,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.8338819146156311,0.2818058431148529,0.1983078718185424,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.7879301309585571,0.2365780770778656,0.2257913798093795,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.7486186623573303,0.2022708058357238,0.9186052083969116,285.6253356933594,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.244140625,285.6244201660156,1.0,0.4784769713878631,1.0,1.0,0.0,1.0,-2.5562891960144043,2.556283950805664,5.259347290120786e-06,1.9771928787231443,0.9853883981704712,0.9853883981704712,0.0,100.49773406982422,84.0,22614.783203125,-0.0,1391.691650390625,1.0,283.1499938964844,284.7786560058594,290.8559875488281,292.3617553710937,293.1499938964844,293.1499938964844,283.1499938964844,25428.107421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993251442909241,1.0,0.0,0.0,3.322681903839112,3.3227009773254395,7.366663794527994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.89208984375,0.0,1126.582763671875,1895.4371337890625,0.0,1605.4312744140625,0.8222830891609192,1.0,0.0,3.0,1.0,0.0
12050520,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.625244140625,0.9990000128746032,0.5353270769119263,0.4389479756355285,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253356933594,0.9088735580444336,0.3664633631706238,0.3476677238941192,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.8338819146156311,0.2818058431148529,0.1983078718185424,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.7879301309585571,0.2365780770778656,0.2257913798093795,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.7486186623573303,0.2022708058357238,0.9186052083969116,285.6253356933594,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.244140625,285.6244201660156,1.0,0.4784769713878631,1.0,1.0,0.0,1.0,-2.5562891960144043,2.556283950805664,5.259347290120786e-06,1.9771928787231443,0.9853883981704712,0.9853883981704712,0.0,100.49773406982422,84.0,22614.783203125,-0.0,1391.691650390625,1.0,283.1499938964844,284.7786560058594,290.8559875488281,292.3617553710937,293.1499938964844,293.1499938964844,283.1499938964844,25428.107421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993251442909241,1.0,0.0,0.0,3.322681903839112,3.3227009773254395,7.366663794527994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.89208984375,0.0,1126.582763671875,1895.4371337890625,0.0,1605.4312744140625,0.8222830891609192,1.0,0.0,3.0,1.0,0.0
12050580,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.9990000128746032,0.5350775718688965,0.423043817281723,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.9239723682403564,0.3689828217029571,0.349885880947113,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.8438333868980408,0.28220334649086,0.198471188545227,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.7985708713531494,0.2372658997774124,0.226285383105278,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.7571292519569397,0.2020718902349472,0.9168726801872252,285.5982971191406,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2440795898437,285.5971069335937,1.0,0.4726156592369079,1.0,1.0,0.0,1.0,-2.538562536239624,2.538557291030884,5.186813268664992e-06,1.9635555744171145,0.9938443303108216,0.9938443303108216,0.0,95.83721160888672,87.0,22697.767578125,-0.0,1348.7398681640625,1.0,283.1499938964844,284.74029541015625,290.8766784667969,292.390625,293.1499938964844,293.1499938964844,283.1499938964844,26554.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702551543712616,1.0,0.0,0.0,3.4158356189727783,3.415855884552002,7.785512821101293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.5712890625,0.0,1221.78173828125,1895.4371337890625,0.0,1630.9476318359375,0.8447778224945068,1.0,0.0,3.0,1.0,0.0
12050640,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.9990000128746032,0.5350775718688965,0.423043817281723,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.9239723682403564,0.3689828217029571,0.349885880947113,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.8438333868980408,0.28220334649086,0.198471188545227,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.7985708713531494,0.2372658997774124,0.226285383105278,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.7571292519569397,0.2020718902349472,0.9168726801872252,285.5982971191406,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2440795898437,285.5971069335937,1.0,0.4726156592369079,1.0,1.0,0.0,1.0,-2.538562536239624,2.538557291030884,5.186813268664992e-06,1.9635555744171145,0.9938443303108216,0.9938443303108216,0.0,95.83721160888672,87.0,22697.767578125,-0.0,1348.7398681640625,1.0,283.1499938964844,284.74029541015625,290.8766784667969,292.390625,293.1499938964844,293.1499938964844,283.1499938964844,26554.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702551543712616,1.0,0.0,0.0,3.4158356189727783,3.415855884552002,7.785512821101293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.5712890625,0.0,1221.78173828125,1895.4371337890625,0.0,1630.9476318359375,0.8447778224945068,1.0,0.0,3.0,1.0,0.0
12050700,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834655761719,0.9990000128746032,0.5359172821044922,0.4171995222568512,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.9301620125770568,0.3702521324157715,0.3510166108608246,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.847720205783844,0.2824115455150604,0.1985697150230407,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838317871094,0.8027174472808838,0.2376215457916259,0.2265568822622299,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.7604372501373291,0.2020293325185775,0.9163067936897278,285.58355712890625,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2445983886719,285.5826110839844,1.0,0.4709074795246124,1.0,1.0,0.0,1.0,-2.532650947570801,2.5326457023620605,5.162341949471738e-06,1.958807110786438,0.9979187250137328,0.9979187250137328,0.0,94.17479705810548,87.0,22760.869140625,-0.0,1334.081298828125,1.0,283.1499938964844,284.7197570800781,290.8861083984375,292.4031982421875,293.1499938964844,293.1499938964844,283.1499938964844,27246.482421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035815715789795,1.0,0.0,0.0,3.46964168548584,3.4696624279022217,8.032718596950872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.01953125,0.0,1279.3570556640625,1895.4371337890625,0.0,1639.13232421875,0.8550053834915161,1.0,0.0,3.0,1.0,0.0
12050760,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758361816406,0.9990000128746032,0.5367254018783569,0.4132382869720459,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758972167969,0.934814155101776,0.3715360760688782,0.3521783649921417,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.8504891991615295,0.2826311886310577,0.1986898928880691,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.805708646774292,0.2379887104034423,0.2268591821193695,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761413574219,0.762755811214447,0.202020451426506,0.9160127639770508,285.5758972167969,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.24517822265625,285.5753173828125,1.0,0.469768077135086,1.0,1.0,0.0,1.0,-2.5294382572174072,2.529433012008667,5.149126536707627e-06,1.956256628036499,1.0,1.0,0.0,93.08885955810548,90.0,22827.95703125,-0.0,1325.353271484375,1.0,283.1499938964844,284.7073974609375,290.8960876464844,292.4159545898437,293.1499938964844,293.1499938964844,283.1499938964844,27712.703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704339861869812,1.0,0.0,0.0,3.506302833557129,3.506324052810669,8.203367087844526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.5654296875,0.0,1319.531982421875,1895.4371337890625,0.0,1645.1693115234375,0.8666406273841858,1.0,0.0,3.0,1.0,0.0
12050820,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.9990000128746032,0.5378249287605286,0.4088002443313598,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.941152572631836,0.3741422593593597,0.3545741736888885,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.85386723279953,0.2831000983715057,0.1989775002002716,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.8094311356544495,0.2387503683567047,0.2275259792804718,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.7654594779014587,0.202050969004631,0.9158812761306764,285.5626220703125,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2461853027344,285.5624389648437,1.0,0.4688632786273956,1.0,1.0,0.0,1.0,-2.527967691421509,2.527962446212769,5.142909685673658e-06,1.955000877380371,1.0,1.0,0.0,91.9529266357422,93.0,23007.427734375,-0.0,1318.61474609375,1.0,283.1499938964844,284.6832275390625,290.9201965332031,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,29024.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058722972869873,1.0,0.0,0.0,3.588468551635742,3.588490724563598,8.592342055635527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.4208984375,0.0,1414.473876953125,1895.4371337890625,0.0,1657.4010009765625,0.8867270946502686,1.0,0.0,3.0,1.0,0.0
12050880,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.9990000128746032,0.5378249287605286,0.4088002443313598,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.941152572631836,0.3741422593593597,0.3545741736888885,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.85386723279953,0.2831000983715057,0.1989775002002716,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.8094311356544495,0.2387503683567047,0.2275259792804718,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.7654594779014587,0.202050969004631,0.9158812761306764,285.5626220703125,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2461853027344,285.5624389648437,1.0,0.4688632786273956,1.0,1.0,0.0,1.0,-2.527967691421509,2.527962446212769,5.142909685673658e-06,1.955000877380371,1.0,1.0,0.0,91.9529266357422,93.0,23007.427734375,-0.0,1318.61474609375,1.0,283.1499938964844,284.6832275390625,290.9201965332031,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,29024.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058722972869873,1.0,0.0,0.0,3.588468551635742,3.588490724563598,8.592342055635527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.4208984375,0.0,1414.473876953125,1895.4371337890625,0.0,1657.4010009765625,0.8867270946502686,1.0,0.0,3.0,1.0,0.0
12050940,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.9990000128746032,0.5379087924957275,0.4081820249557495,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.944184422492981,0.3767944574356079,0.3570518493652344,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.8547654747962952,0.2836078107357025,0.1993196904659271,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.8106951713562012,0.2395449429750442,0.2282618582248687,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.7658983469009399,0.2021013349294662,0.9160704612731934,285.5555114746094,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2467346191406,285.5555725097656,1.0,0.4694229066371918,1.0,1.0,0.0,1.0,-2.5317203998565674,2.531715154647827,5.157971372682368e-06,1.9577938318252563,1.0,1.0,0.0,91.92454528808594,96.0,23220.611328125,-0.0,1323.204833984375,1.0,283.1499938964844,284.6650390625,290.9474792480469,292.48736572265625,293.1499938964844,293.1499938964844,283.1499938964844,30268.203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079628705978394,1.0,0.0,0.0,3.6645216941833496,3.6645448207855225,8.960410013969522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.96875,0.0,1506.327880859375,1895.4371337890625,0.0,1674.15234375,0.9053584337234496,1.0,0.0,3.0,1.0,0.0
