time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051000,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.9990000128746032,0.5379087924957275,0.4081820249557495,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.944184422492981,0.3767944574356079,0.3570518493652344,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.8547654747962952,0.2836078107357025,0.1993196904659271,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.8106951713562012,0.2395449429750442,0.2282618582248687,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.7658983469009399,0.2021013349294662,0.9160704612731934,285.5555114746094,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2467346191406,285.5555725097656,1.0,0.4694229066371918,1.0,1.0,0.0,1.0,-2.5317203998565674,2.531715154647827,5.157971372682368e-06,1.9577938318252563,1.0,1.0,0.0,91.92454528808594,96.0,23220.611328125,-0.0,1323.204833984375,1.0,283.1499938964844,284.6650390625,290.9474792480469,292.48736572265625,293.1499938964844,293.1499938964844,283.1499938964844,30268.203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079628705978394,1.0,0.0,0.0,3.6645216941833496,3.6645448207855225,8.960410013969522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.96875,0.0,1506.327880859375,1895.4371337890625,0.0,1674.15234375,0.9053584337234496,1.0,0.0,3.0,1.0,0.0
12051060,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525817871094,0.9990000128746032,0.5368485450744629,0.4104266464710235,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525817871094,0.9447529315948486,0.3794772326946258,0.3595888316631317,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.8537771105766296,0.2841452360153198,0.1997042596340179,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525207519531,0.8101522922515869,0.2403626888990402,0.2290490865707397,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.7645819783210754,0.2021389901638031,0.9163610339164734,285.5525817871094,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2466735839844,285.55279541015625,1.0,0.4710502922534942,1.0,1.0,0.0,1.0,-2.539219617843628,2.539214611053467,5.1883566811739e-06,1.9634863138198853,1.0,1.0,0.0,92.71703338623048,99.0,23458.05078125,-0.0,1336.0858154296875,1.0,283.1499938964844,284.65093994140625,290.9751281738281,292.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,31464.9453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108384370803833,1.0,0.0,0.0,3.736263275146485,3.7362873554229736,9.31468605358532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.94287109375,0.0,1596.541015625,1895.4371337890625,0.0,1697.315185546875,0.92295104265213,1.0,0.0,3.0,1.0,0.0
12051120,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525817871094,0.9990000128746032,0.5368485450744629,0.4104266464710235,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525817871094,0.9447529315948486,0.3794772326946258,0.3595888316631317,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.8537771105766296,0.2841452360153198,0.1997042596340179,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525207519531,0.8101522922515869,0.2403626888990402,0.2290490865707397,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.7645819783210754,0.2021389901638031,0.9163610339164734,285.5525817871094,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2466735839844,285.55279541015625,1.0,0.4710502922534942,1.0,1.0,0.0,1.0,-2.539219617843628,2.539214611053467,5.1883566811739e-06,1.9634863138198853,1.0,1.0,0.0,92.71703338623048,99.0,23458.05078125,-0.0,1336.0858154296875,1.0,283.1499938964844,284.65093994140625,290.9751281738281,292.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,31464.9453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108384370803833,1.0,0.0,0.0,3.736263275146485,3.7362873554229736,9.31468605358532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.94287109375,0.0,1596.541015625,1895.4371337890625,0.0,1697.315185546875,0.92295104265213,1.0,0.0,3.0,1.0,0.0
12051180,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.9990000128746032,0.5346695780754089,0.414786159992218,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525207519531,0.9435316920280457,0.3821776509284973,0.3621653914451599,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.8514322638511658,0.284703642129898,0.2001199424266815,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.8082823753356934,0.2411948144435882,0.2298722267150879,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.7619836926460266,0.2021474242210388,0.9166334867477416,285.5525207519531,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2461853027344,285.5528869628906,1.0,0.4734493494033813,1.0,1.0,0.0,1.0,-2.5493671894073486,2.5493619441986084,5.229687758401269e-06,1.9712252616882324,1.0,1.0,0.0,94.12154388427734,102.0,23712.37109375,-0.0,1355.0687255859375,1.0,283.1499938964844,284.63970947265625,291.0012512207031,292.5704345703125,293.1499938964844,293.1499938964844,283.1499938964844,32630.701171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143729329109192,1.0,0.0,0.0,3.80484676361084,3.8048717975616455,9.65978870226536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.4873046875,0.0,1686.0843505859375,1895.4371337890625,0.0,1725.9749755859375,0.9397813081741332,1.0,0.0,3.0,1.0,0.0
12051240,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.9990000128746032,0.5346695780754089,0.414786159992218,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525207519531,0.9435316920280457,0.3821776509284973,0.3621653914451599,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.8514322638511658,0.284703642129898,0.2001199424266815,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.8082823753356934,0.2411948144435882,0.2298722267150879,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.7619836926460266,0.2021474242210388,0.9166334867477416,285.5525207519531,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2461853027344,285.5528869628906,1.0,0.4734493494033813,1.0,1.0,0.0,1.0,-2.5493671894073486,2.5493619441986084,5.229687758401269e-06,1.9712252616882324,1.0,1.0,0.0,94.12154388427734,102.0,23712.37109375,-0.0,1355.0687255859375,1.0,283.1499938964844,284.63970947265625,291.0012512207031,292.5704345703125,293.1499938964844,293.1499938964844,283.1499938964844,32630.701171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143729329109192,1.0,0.0,0.0,3.80484676361084,3.8048717975616455,9.65978870226536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.4873046875,0.0,1686.0843505859375,1895.4371337890625,0.0,1725.9749755859375,0.9397813081741332,1.0,0.0,3.0,1.0,0.0
12051300,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.9990000128746032,0.5331900119781494,0.4175737500190735,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.9424174427986144,0.3835311830043793,0.3634644746780395,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516662597656,0.8498916625976562,0.2849882245063782,0.2003370523452758,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516662597656,0.8069643378257751,0.2416139394044876,0.2302939146757125,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516662597656,0.7603312134742737,0.2021372318267822,0.9167404174804688,285.5516967773437,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2458190917969,285.55194091796875,1.0,0.4748673141002655,1.0,1.0,0.0,1.0,-2.555172681808472,2.5551674365997314,5.253421932138736e-06,1.9756596088409424,1.0,1.0,0.0,95.0036849975586,102.0,23850.9375,-0.0,1366.333740234375,1.0,283.1499938964844,284.632568359375,291.0137023925781,292.5914001464844,293.1499938964844,293.1499938964844,283.1499938964844,33340.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71633380651474,1.0,0.0,0.0,3.846004486083984,3.846029758453369,9.86990130513732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.8994140625,0.0,1741.3944091796875,1895.4371337890625,0.0,1741.9632568359375,0.9470765590667723,1.0,0.0,3.0,1.0,0.0
12051360,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.9990000128746032,0.5314640402793884,0.4207006692886352,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.9410256147384644,0.3848865032196045,0.3647669851779938,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8481566905975342,0.2852760553359985,0.2005579024553299,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.8054268956184387,0.2420345842838287,0.2307195365428924,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.7584893703460693,0.2021157890558242,0.9168108105659484,285.5545959472656,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.24542236328125,285.5550231933594,1.0,0.4764031767845154,1.0,1.0,0.0,1.0,-2.5613553524017334,2.561350107192993,5.278764092508936e-06,1.980385065078736,1.0,1.0,0.0,95.98829650878906,105.0,23977.64453125,-0.0,1378.5797119140625,1.0,283.1499938964844,284.6306457519531,291.0251770019531,292.6106872558594,293.1499938964844,293.1499938964844,283.04998779296875,33770.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183423638343811,1.0,0.0,0.0,3.870739936828613,3.870765686035156,9.9972669431736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.693359375,0.0,1775.21044921875,1895.4371337890625,0.0,1758.4041748046875,0.9549620151519777,1.0,0.0,3.0,1.0,0.0
12051420,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.9990000128746032,0.5268539786338806,0.4280755817890167,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.9371756315231324,0.3873178362846374,0.3672141432762146,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.8439249396324158,0.2856079041957855,0.2009004950523376,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.8015415072441101,0.2426880151033401,0.2314702123403549,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.7540901899337769,0.2018684446811676,0.916376531124115,285.48394775390625,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2420349121094,285.4838256835937,1.0,0.4797065854072571,1.0,1.0,0.0,1.0,-2.5739493370056152,2.573943853378296,5.330602562025888e-06,1.99002468585968,1.0,1.0,0.0,98.26893615722656,93.0,24443.03515625,-0.0,1404.8984375,1.0,283.0521240234375,284.5413818359375,291.0675354003906,292.6938781738281,293.1499938964844,293.1499938964844,282.75,34725.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282803058624268,1.0,0.0,0.0,3.925094842910767,3.925121545791626,1.0280011792929145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.2041015625,0.0,1851.0511474609373,1895.4371337890625,0.0,1840.6793212890625,0.96622496843338,1.0,0.0,3.0,1.0,0.0
12051480,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.9990000128746032,0.5268539786338806,0.4280755817890167,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.9371756315231324,0.3873178362846374,0.3672141432762146,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.8439249396324158,0.2856079041957855,0.2009004950523376,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.8015415072441101,0.2426880151033401,0.2314702123403549,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.7540901899337769,0.2018684446811676,0.916376531124115,285.48394775390625,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2420349121094,285.4838256835937,1.0,0.4797065854072571,1.0,1.0,0.0,1.0,-2.5739493370056152,2.573943853378296,5.330602562025888e-06,1.99002468585968,1.0,1.0,0.0,98.26893615722656,93.0,24443.03515625,-0.0,1404.8984375,1.0,283.0521240234375,284.5413818359375,291.0675354003906,292.6938781738281,293.1499938964844,293.1499938964844,282.75,34725.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282803058624268,1.0,0.0,0.0,3.925094842910767,3.925121545791626,1.0280011792929145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.2041015625,0.0,1851.0511474609373,1895.4371337890625,0.0,1840.6793212890625,0.96622496843338,1.0,0.0,3.0,1.0,0.0
12051540,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.9990000128746032,0.5212882161140442,0.4243215322494507,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.9419733285903932,0.3888618350028991,0.3688800930976867,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.8460553288459778,0.2851521074771881,0.2007217407226562,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.804161012172699,0.2427117675542831,0.2316372394561767,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.7553804516792297,0.200996994972229,0.9131380915641784,285.254638671875,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.23175048828125,285.252685546875,1.0,0.47755828499794,1.0,1.0,0.0,1.0,-2.5675606727600098,2.567555427551269,5.304524165694602e-06,1.985259771347046,1.0,1.0,0.0,97.1100082397461,81.0,25157.236328125,-0.0,1391.495361328125,1.0,282.7561950683594,284.27996826171875,291.12567138671875,292.8294372558594,293.1499938964844,293.1499938964844,282.45001220703125,35238.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491582632064819,1.0,0.0,0.0,3.953988313674927,3.954015254974365,1.043191559801926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.87646484375,0.0,1892.2308349609373,1895.4371337890625,0.0,2018.1732177734373,0.9730989933013916,1.0,0.0,3.0,1.0,0.0
12051600,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.9990000128746032,0.5212882161140442,0.4243215322494507,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.9419733285903932,0.3888618350028991,0.3688800930976867,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.8460553288459778,0.2851521074771881,0.2007217407226562,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.804161012172699,0.2427117675542831,0.2316372394561767,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.7553804516792297,0.200996994972229,0.9131380915641784,285.254638671875,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.23175048828125,285.252685546875,1.0,0.47755828499794,1.0,1.0,0.0,1.0,-2.5675606727600098,2.567555427551269,5.304524165694602e-06,1.985259771347046,1.0,1.0,0.0,97.1100082397461,81.0,25157.236328125,-0.0,1391.495361328125,1.0,282.7561950683594,284.27996826171875,291.12567138671875,292.8294372558594,293.1499938964844,293.1499938964844,282.45001220703125,35238.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491582632064819,1.0,0.0,0.0,3.953988313674927,3.954015254974365,1.043191559801926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.87646484375,0.0,1892.2308349609373,1895.4371337890625,0.0,2018.1732177734373,0.9730989933013916,1.0,0.0,3.0,1.0,0.0
12051660,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.5173495411872864,0.4118368327617645,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9532662630081176,0.3896972239017486,0.3696788549423218,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8531874418258667,0.2840663194656372,0.1999645084142685,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8116449117660522,0.2421925365924835,0.2311329990625381,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7610841393470764,0.1996270418167114,0.9068651795387268,285.0238037109375,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.217529296875,285.0215148925781,1.0,0.4715043008327484,1.0,1.0,0.0,1.0,-2.54447865486145,2.54447340965271,5.209541541262297e-06,1.9673888683319087,1.0,1.0,0.0,93.2311019897461,99.0,25827.2265625,-0.0,1344.9609375,1.0,282.4559631347656,284.0135192871094,291.1324462890625,292.88848876953125,293.1499938964844,293.1499938964844,282.1499938964844,35546.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670684456825256,1.0,0.0,0.0,3.971209526062012,3.971236705780029,1.0522983302507782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.474609375,0.0,1917.063232421875,1895.4371337890625,0.0,2174.850830078125,0.9771955609321594,1.0,0.0,3.0,1.0,0.0
12051720,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.5173495411872864,0.4118368327617645,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9532662630081176,0.3896972239017486,0.3696788549423218,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8531874418258667,0.2840663194656372,0.1999645084142685,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8116449117660522,0.2421925365924835,0.2311329990625381,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7610841393470764,0.1996270418167114,0.9068651795387268,285.0238037109375,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.217529296875,285.0215148925781,1.0,0.4715043008327484,1.0,1.0,0.0,1.0,-2.54447865486145,2.54447340965271,5.209541541262297e-06,1.9673888683319087,1.0,1.0,0.0,93.2311019897461,99.0,25827.2265625,-0.0,1344.9609375,1.0,282.4559631347656,284.0135192871094,291.1324462890625,292.88848876953125,293.1499938964844,293.1499938964844,282.1499938964844,35546.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670684456825256,1.0,0.0,0.0,3.971209526062012,3.971236705780029,1.0522983302507782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.474609375,0.0,1917.063232421875,1895.4371337890625,0.0,2174.850830078125,0.9771955609321594,1.0,0.0,3.0,1.0,0.0
12051780,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.9990000128746032,0.5127862691879272,0.4192982017993927,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.9476309418678284,0.3903034627437591,0.3703565895557403,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8471503257751465,0.2827883958816528,0.1991499066352844,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8061656951904297,0.2414874583482742,0.2305696159601211,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.754910945892334,0.1981280446052551,0.9006027579307556,284.8185729980469,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.2024230957031,284.8177490234375,1.0,0.4736947417259216,1.0,1.0,0.0,1.0,-2.5450401306152344,2.545035123825073,5.210685230849776e-06,1.967239499092102,0.9970676302909852,0.9970676302909852,0.0,95.0627670288086,102.0,26766.853515625,-0.0,1353.638427734375,1.0,282.1560363769531,283.7657470703125,291.1323547363281,292.93878173828125,293.1499938964844,293.1499938964844,281.8500061035156,35810.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810974717140198,1.0,0.0,0.0,3.979018449783325,3.979045629501343,1.0564407375568408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.5205078125,0.0,1929.40966796875,1895.4371337890625,0.0,2299.99951171875,0.9791208505630492,1.0,0.0,3.0,1.0,0.0
12051840,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.9990000128746032,0.5127862691879272,0.4192982017993927,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.9476309418678284,0.3903034627437591,0.3703565895557403,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8471503257751465,0.2827883958816528,0.1991499066352844,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8061656951904297,0.2414874583482742,0.2305696159601211,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.754910945892334,0.1981280446052551,0.9006027579307556,284.8185729980469,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.2024230957031,284.8177490234375,1.0,0.4736947417259216,1.0,1.0,0.0,1.0,-2.5450401306152344,2.545035123825073,5.210685230849776e-06,1.967239499092102,0.9970676302909852,0.9970676302909852,0.0,95.0627670288086,102.0,26766.853515625,-0.0,1353.638427734375,1.0,282.1560363769531,283.7657470703125,291.1323547363281,292.93878173828125,293.1499938964844,293.1499938964844,281.8500061035156,35810.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810974717140198,1.0,0.0,0.0,3.979018449783325,3.979045629501343,1.0564407375568408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.5205078125,0.0,1929.40966796875,1895.4371337890625,0.0,2299.99951171875,0.9791208505630492,1.0,0.0,3.0,1.0,0.0
12051900,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.9990000128746032,0.5088140368461609,0.4243780076503753,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.9436808824539183,0.3905545175075531,0.3706952631473541,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.8433589935302734,0.2821066379547119,0.1987447738647461,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.8025072813034058,0.2410856187343597,0.2302789539098739,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.7511063814163208,0.1973011195659637,0.8973647356033325,284.6674194335937,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1945495605469,284.6579284667969,1.0,0.4747052788734436,1.0,1.0,0.0,1.0,-2.546832799911499,2.546827554702759,5.218120804784121e-06,1.968672513961792,0.9937310218811036,0.9937310218811036,0.0,96.3957748413086,102.0,27650.12890625,-0.0,1361.705078125,1.0,281.8934020996094,283.5693054199219,291.1687927246094,293.07293701171875,293.1499938964844,293.1499938964844,281.8500061035156,35947.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907794117927551,1.0,0.0,0.0,3.979487657546997,3.9795150756835938,1.0566900527919645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.544921875,0.0,1931.1375732421875,1895.4371337890625,0.0,2387.440185546875,0.979284405708313,1.0,0.0,3.0,1.0,0.0
12051960,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224365234375,0.9990000128746032,0.5042378902435303,0.4295116066932678,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224975585937,0.9395765662193298,0.3907311260700226,0.3709079623222351,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227111816406,0.8395154476165771,0.281363695859909,0.1982617676258087,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228332519531,0.7987543940544128,0.24062579870224,0.229898989200592,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.623046875,0.7472225427627563,0.1963826864957809,0.8936037421226501,284.6225280761719,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1861267089844,284.62164306640625,1.0,0.4757712185382843,1.0,1.0,0.0,1.0,-2.547700881958008,2.5476958751678467,5.221574610914104e-06,1.969291090965271,0.9910532236099244,0.9910532236099244,0.0,97.72218322753906,105.0,27770.849609375,-0.0,1368.573974609375,1.0,281.85552978515625,283.5260314941406,291.1440734863281,293.00787353515625,293.1499938964844,293.1499938964844,281.54998779296875,36059.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945627570152283,1.0,0.0,0.0,3.9775218963623047,3.977549314498901,1.055646293934842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.91845703125,0.0,1929.4818115234373,1895.4371337890625,0.0,2421.8212890625,0.9789313673973083,1.0,0.0,3.0,1.0,0.0
12052020,296.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325866699219,0.9990000128746032,0.4938617646694183,0.4402391016483307,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43267822265625,0.9310394525527954,0.3909924924373626,0.3712996244430542,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328918457031,0.8317840695381165,0.279824823141098,0.1972891688346862,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4330139160156,0.7910796403884888,0.2396391779184341,0.2291045635938644,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4332580566406,0.7393076419830322,0.1943797171115875,0.8854299187660217,284.43267822265625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1698913574219,284.4317626953125,1.0,0.4779641926288605,1.0,1.0,0.0,1.0,-2.54911732673645,2.549112319946289,5.227181191003183e-06,1.9702852964401243,0.9825559258461,0.9825559258461,0.0,100.5313491821289,108.0,28838.578125,-0.0,1382.5931396484375,1.0,281.5560607910156,283.29522705078125,291.15936279296875,293.0869445800781,293.1499938964844,293.1499938964844,281.25,36293.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808733344078064,1.0,0.0,0.0,3.967410326004028,3.967437505722046,1.0502858458494302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.54052734375,0.0,1918.19140625,1895.4371337890625,0.0,2551.53369140625,0.9767852425575256,1.0,0.0,3.0,1.0,0.0
12052080,296.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325866699219,0.9990000128746032,0.4938617646694183,0.4402391016483307,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43267822265625,0.9310394525527954,0.3909924924373626,0.3712996244430542,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328918457031,0.8317840695381165,0.279824823141098,0.1972891688346862,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4330139160156,0.7910796403884888,0.2396391779184341,0.2291045635938644,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4332580566406,0.7393076419830322,0.1943797171115875,0.8854299187660217,284.43267822265625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1698913574219,284.4317626953125,1.0,0.4779641926288605,1.0,1.0,0.0,1.0,-2.54911732673645,2.549112319946289,5.227181191003183e-06,1.9702852964401243,0.9825559258461,0.9825559258461,0.0,100.5313491821289,108.0,28838.578125,-0.0,1382.5931396484375,1.0,281.5560607910156,283.29522705078125,291.15936279296875,293.0869445800781,293.1499938964844,293.1499938964844,281.25,36293.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808733344078064,1.0,0.0,0.0,3.967410326004028,3.967437505722046,1.0502858458494302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.54052734375,0.0,1918.19140625,1895.4371337890625,0.0,2551.53369140625,0.9767852425575256,1.0,0.0,3.0,1.0,0.0
12052140,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.23443603515625,0.9869600534439088,0.4836994409561157,0.4375534057617187,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.234619140625,0.9150798320770264,0.3910296261310577,0.3716173470020294,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2350158691406,0.8188007473945618,0.2781243026256561,0.1963025331497192,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.7779132723808289,0.238485500216484,0.2282831221818924,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.23565673828125,0.7267406582832336,0.1921185106039047,0.8766264915466309,284.23468017578125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1540222167969,284.23260498046875,1.0,0.4793272018432617,1.0,1.0,0.0,1.0,-2.533158540725708,2.533153295516968,5.1615875236166175e-06,1.9577674865722656,0.9713893532752992,0.9713893532752992,0.0,105.45691680908205,111.0,29730.060546875,-0.0,1383.6324462890625,1.0,281.2562255859375,283.0582275390625,291.1704406738281,293.158203125,293.1499938964844,293.1499938964844,280.95001220703125,36535.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232214450836182,1.0,0.0,0.0,3.948475599288941,3.948502779006958,1.040284701048222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.0478515625,0.0,1895.6142578125,1895.4371337890625,0.0,2685.439453125,0.9726523756980896,1.0,0.0,3.0,1.0,0.0
12052200,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.23443603515625,0.9869600534439088,0.4836994409561157,0.4375534057617187,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.234619140625,0.9150798320770264,0.3910296261310577,0.3716173470020294,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2350158691406,0.8188007473945618,0.2781243026256561,0.1963025331497192,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.7779132723808289,0.238485500216484,0.2282831221818924,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.23565673828125,0.7267406582832336,0.1921185106039047,0.8766264915466309,284.23468017578125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1540222167969,284.23260498046875,1.0,0.4793272018432617,1.0,1.0,0.0,1.0,-2.533158540725708,2.533153295516968,5.1615875236166175e-06,1.9577674865722656,0.9713893532752992,0.9713893532752992,0.0,105.45691680908205,111.0,29730.060546875,-0.0,1383.6324462890625,1.0,281.2562255859375,283.0582275390625,291.1704406738281,293.158203125,293.1499938964844,293.1499938964844,280.95001220703125,36535.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232214450836182,1.0,0.0,0.0,3.948475599288941,3.948502779006958,1.040284701048222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.0478515625,0.0,1895.6142578125,1895.4371337890625,0.0,2685.439453125,0.9726523756980896,1.0,0.0,3.0,1.0,0.0
12052260,296.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303649902344,0.9703052043914796,0.4761434495449066,0.4306395351886749,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.030517578125,0.9017375111579896,0.3908506631851196,0.3717040717601776,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03082275390625,0.8065798282623291,0.2762743532657623,0.195191740989685,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0310363769531,0.7661933302879333,0.2371833473443985,0.2272943258285522,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314025878906,0.7150363922119141,0.1897965222597122,0.8672143220901489,284.0305480957031,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.13922119140625,284.0289306640625,1.0,0.4797511398792267,1.0,1.0,0.0,1.0,-2.511507987976074,2.511502981185913,5.074038199381903e-06,1.941177487373352,0.957439124584198,0.957439124584198,0.0,110.0738296508789,114.0,30528.306640625,-0.0,1375.6488037109375,1.0,280.9560546875,282.8197631835937,291.17193603515625,293.210693359375,293.1499938964844,293.1499938964844,280.6499938964844,36805.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362247347831726,1.0,0.0,0.0,3.919628620147705,3.919655561447144,1.025139795274299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.4111328125,0.0,1860.8157958984373,1895.4371337890625,0.0,2806.464111328125,0.9663066864013672,1.0,0.0,3.0,1.0,0.0
12052320,296.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303649902344,0.9703052043914796,0.4761434495449066,0.4306395351886749,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.030517578125,0.9017375111579896,0.3908506631851196,0.3717040717601776,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03082275390625,0.8065798282623291,0.2762743532657623,0.195191740989685,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0310363769531,0.7661933302879333,0.2371833473443985,0.2272943258285522,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314025878906,0.7150363922119141,0.1897965222597122,0.8672143220901489,284.0305480957031,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.13922119140625,284.0289306640625,1.0,0.4797511398792267,1.0,1.0,0.0,1.0,-2.511507987976074,2.511502981185913,5.074038199381903e-06,1.941177487373352,0.957439124584198,0.957439124584198,0.0,110.0738296508789,114.0,30528.306640625,-0.0,1375.6488037109375,1.0,280.9560546875,282.8197631835937,291.17193603515625,293.210693359375,293.1499938964844,293.1499938964844,280.6499938964844,36805.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362247347831726,1.0,0.0,0.0,3.919628620147705,3.919655561447144,1.025139795274299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.4111328125,0.0,1860.8157958984373,1895.4371337890625,0.0,2806.464111328125,0.9663066864013672,1.0,0.0,3.0,1.0,0.0
12052380,296.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8284912109375,0.9548733830451964,0.4692384004592895,0.4245806932449341,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8286437988281,0.8916202783584595,0.3905334174633026,0.3716210126876831,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8289489746094,0.7959423065185547,0.2743400931358337,0.1939946711063385,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.82916259765625,0.7567663788795471,0.2357929497957229,0.2261854261159896,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8295288085937,0.7044572830200195,0.1875115036964416,0.8578067421913147,283.82867431640625,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1253662109375,283.8270568847656,1.0,0.4797608256340027,1.0,1.0,0.0,1.0,-2.4900548458099365,2.4900498390197754,4.987486136087682e-06,1.924452900886536,0.9408177733421326,0.9408177733421326,0.0,113.9574966430664,117.0,31320.423828125,-0.0,1365.0750732421875,1.0,280.6564025878906,282.587890625,291.1713256835937,293.25811767578125,293.1499938964844,293.1499938964844,280.3500061035156,37113.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477728962898254,1.0,0.0,0.0,3.879496335983277,3.8795228004455566,1.004254841063812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.59912109375,0.0,1812.6546630859373,1895.4371337890625,0.0,2914.415771484375,0.9574550986289978,1.0,0.0,3.0,1.0,0.0
12052440,296.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8284912109375,0.9548733830451964,0.4692384004592895,0.4245806932449341,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8286437988281,0.8916202783584595,0.3905334174633026,0.3716210126876831,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8289489746094,0.7959423065185547,0.2743400931358337,0.1939946711063385,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.82916259765625,0.7567663788795471,0.2357929497957229,0.2261854261159896,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8295288085937,0.7044572830200195,0.1875115036964416,0.8578067421913147,283.82867431640625,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1253662109375,283.8270568847656,1.0,0.4797608256340027,1.0,1.0,0.0,1.0,-2.4900548458099365,2.4900498390197754,4.987486136087682e-06,1.924452900886536,0.9408177733421326,0.9408177733421326,0.0,113.9574966430664,117.0,31320.423828125,-0.0,1365.0750732421875,1.0,280.6564025878906,282.587890625,291.1713256835937,293.25811767578125,293.1499938964844,293.1499938964844,280.3500061035156,37113.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477728962898254,1.0,0.0,0.0,3.879496335983277,3.8795228004455566,1.004254841063812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.59912109375,0.0,1812.6546630859373,1895.4371337890625,0.0,2914.415771484375,0.9574550986289978,1.0,0.0,3.0,1.0,0.0
12052500,296.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.67852783203125,0.9475553035736084,0.4658668339252472,0.4216907322406769,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67938232421875,0.8872577548027039,0.390351802110672,0.3715701699256897,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.681640625,0.7912423610687256,0.2733672559261322,0.193397507071495,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68292236328125,0.7526857256889343,0.2350865453481674,0.2256224304437637,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6853942871094,0.6996071934700012,0.1863922178745269,0.8532136678695679,283.6796875,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1190490722656,283.6687316894531,1.0,0.4796794354915619,1.0,1.0,0.0,1.0,-2.47960901260376,2.4796042442321777,4.945618002238916e-06,1.916308879852295,0.9309199452400208,0.9309199452400208,0.0,115.70474243164062,117.0,32153.41796875,-0.0,1359.3592529296875,1.0,280.3958435058594,282.4063415527344,291.200439453125,293.38433837890625,293.1499938964844,293.1499938964844,280.3500061035156,37297.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559935092926025,1.0,0.0,0.0,3.85480523109436,3.8548314571380615,9.915123655446223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.25634765625,0.0,1783.440185546875,1895.4371337890625,0.0,2991.435791015625,0.9519816637039183,1.0,0.0,3.0,1.0,0.0
12052560,296.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6279602050781,0.9400396347045898,0.4624603986740112,0.418687492609024,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6280517578125,0.8829201459884644,0.3901101052761078,0.3714191615581512,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6283569335937,0.7865594029426575,0.2723508477210998,0.1927449256181717,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6285400390625,0.7486647963523865,0.2343418151140213,0.2249998599290847,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6288757324219,0.6947771906852722,0.1852536648511886,0.8484705090522766,283.62811279296875,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1124572753906,283.626708984375,1.0,0.4795351922512054,1.0,1.0,0.0,1.0,-2.468588829040528,2.4685840606689453,4.901663032796932e-06,1.9077273607254028,0.9215418696403505,0.9215418696403505,0.0,117.45806121826172,120.0,32104.974609375,-0.0,1352.983642578125,1.0,280.3563537597656,282.3636169433594,291.17218017578125,293.3073425292969,293.1499938964844,293.1499938964844,280.04998779296875,37473.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587054014205933,1.0,0.0,0.0,3.8261444568634033,3.826170444488525,9.768232303031257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.42578125,0.0,1749.6702880859375,1895.4371337890625,0.0,3016.863525390625,0.9456855058670044,1.0,0.0,3.0,1.0,0.0
12052620,296.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.432861328125,0.9257848262786864,0.4557231962680816,0.4128225743770599,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329528808594,0.8751087188720703,0.3895913064479828,0.3711120784282684,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4332580566406,0.778001070022583,0.2703200280666351,0.1914547979831695,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43341064453125,0.7413970232009888,0.2328410595655441,0.2237538695335388,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43377685546875,0.6858335137367249,0.1830074191093444,0.8391488790512085,283.4330139160156,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1003723144531,283.4316711425781,1.0,0.4791713058948517,1.0,1.0,0.0,1.0,-2.446927309036255,2.446922540664673,4.815842203242937e-06,1.890854001045227,0.8997020125389099,0.8997020125389099,0.0,120.7506866455078,123.0,32823.26171875,0.0,1339.9185791015625,1.0,280.0572509765625,282.14697265625,291.1698913574219,293.3507080078125,293.1499938964844,293.1499938964844,279.75,37897.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690392374992371,1.0,0.0,0.0,3.757125377655029,3.757150888442993,9.418997137800034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.654296875,0.0,1670.259033203125,1895.4371337890625,0.0,3113.798095703125,0.9304825067520142,1.0,0.0,3.0,1.0,0.0
12052680,296.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.432861328125,0.9257848262786864,0.4557231962680816,0.4128225743770599,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329528808594,0.8751087188720703,0.3895913064479828,0.3711120784282684,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4332580566406,0.778001070022583,0.2703200280666351,0.1914547979831695,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43341064453125,0.7413970232009888,0.2328410595655441,0.2237538695335388,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43377685546875,0.6858335137367249,0.1830074191093444,0.8391488790512085,283.4330139160156,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1003723144531,283.4316711425781,1.0,0.4791713058948517,1.0,1.0,0.0,1.0,-2.446927309036255,2.446922540664673,4.815842203242937e-06,1.890854001045227,0.8997020125389099,0.8997020125389099,0.0,120.7506866455078,123.0,32823.26171875,0.0,1339.9185791015625,1.0,280.0572509765625,282.14697265625,291.1698913574219,293.3507080078125,293.1499938964844,293.1499938964844,279.75,37897.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690392374992371,1.0,0.0,0.0,3.757125377655029,3.757150888442993,9.418997137800034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.654296875,0.0,1670.259033203125,1895.4371337890625,0.0,3113.798095703125,0.9304825067520142,1.0,0.0,3.0,1.0,0.0
12052740,296.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2436218261719,0.9125391244888306,0.4490424692630768,0.407001256942749,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.24371337890625,0.8679856657981873,0.3890010118484497,0.3707288205623626,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24395751953125,0.7701120376586914,0.2682639062404632,0.1901425123214721,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2440795898437,0.7347424030303955,0.2313097864389419,0.222470223903656,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.244384765625,0.6775042414665222,0.1807797253131866,0.8298757672309875,283.2437438964844,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0892639160156,283.24267578125,1.0,0.4787344336509704,1.0,1.0,0.0,1.0,-2.425213575363159,2.425208806991577,4.730604814540129e-06,1.8739432096481323,0.8753828406333923,0.8753828406333923,0.0,123.9048309326172,126.0,33466.37109375,0.0,1326.368896484375,1.0,279.75787353515625,281.9388732910156,291.1645202636719,293.3866882324219,293.1499938964844,293.1499938964844,280.04998779296875,38393.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786053657531738,1.0,0.0,0.0,3.6695268154144287,3.669551372528076,8.984903843156644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.78369140625,0.0,1573.007080078125,1895.4371337890625,0.0,3203.50927734375,0.9112452268600464,1.0,0.0,3.0,1.0,0.0
12052800,296.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2436218261719,0.9125391244888306,0.4490424692630768,0.407001256942749,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.24371337890625,0.8679856657981873,0.3890010118484497,0.3707288205623626,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24395751953125,0.7701120376586914,0.2682639062404632,0.1901425123214721,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2440795898437,0.7347424030303955,0.2313097864389419,0.222470223903656,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.244384765625,0.6775042414665222,0.1807797253131866,0.8298757672309875,283.2437438964844,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0892639160156,283.24267578125,1.0,0.4787344336509704,1.0,1.0,0.0,1.0,-2.425213575363159,2.425208806991577,4.730604814540129e-06,1.8739432096481323,0.8753828406333923,0.8753828406333923,0.0,123.9048309326172,126.0,33466.37109375,0.0,1326.368896484375,1.0,279.75787353515625,281.9388732910156,291.1645202636719,293.3866882324219,293.1499938964844,293.1499938964844,280.04998779296875,38393.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786053657531738,1.0,0.0,0.0,3.6695268154144287,3.669551372528076,8.984903843156644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.78369140625,0.0,1573.007080078125,1895.4371337890625,0.0,3203.50927734375,0.9112452268600464,1.0,0.0,3.0,1.0,0.0
