time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052860,296.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385681152344,0.8985962867736816,0.4425997734069824,0.4011574387550354,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4384460449219,0.8588788509368896,0.3876311480998993,0.3696193695068359,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4378967285156,0.760182797908783,0.2652502954006195,0.1882135272026062,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4375915527344,0.7258574962615967,0.2284357100725174,0.2201151549816131,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4369812011719,0.6664469838142395,0.1770435571670532,0.8150731921195984,283.4383239746094,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0708312988281,283.4408569335937,1.0,0.4777590334415436,1.0,1.0,0.0,1.0,-2.3939335346221924,2.3939287662506104,4.609343250194797e-06,1.849658966064453,0.8567503094673157,0.8567503094673157,0.0,127.93919372558594,129.0,32008.546875,0.0,1305.050048828125,1.0,280.04180908203125,282.17626953125,291.0462646484375,293.11590576171875,293.1499938964844,293.1499938964844,280.3500061035156,38476.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857437014579773,1.0,0.0,0.0,3.576216459274292,3.576240062713623,8.533768891538784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.62060546875,0.0,1470.771728515625,1895.4371337890625,0.0,3004.9697265625,0.8905882239341736,1.0,0.0,3.0,1.0,0.0
12052920,296.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385681152344,0.8985962867736816,0.4425997734069824,0.4011574387550354,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4384460449219,0.8588788509368896,0.3876311480998993,0.3696193695068359,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4378967285156,0.760182797908783,0.2652502954006195,0.1882135272026062,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4375915527344,0.7258574962615967,0.2284357100725174,0.2201151549816131,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4369812011719,0.6664469838142395,0.1770435571670532,0.8150731921195984,283.4383239746094,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0708312988281,283.4408569335937,1.0,0.4777590334415436,1.0,1.0,0.0,1.0,-2.3939335346221924,2.3939287662506104,4.609343250194797e-06,1.849658966064453,0.8567503094673157,0.8567503094673157,0.0,127.93919372558594,129.0,32008.546875,0.0,1305.050048828125,1.0,280.04180908203125,282.17626953125,291.0462646484375,293.11590576171875,293.1499938964844,293.1499938964844,280.3500061035156,38476.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857437014579773,1.0,0.0,0.0,3.576216459274292,3.576240062713623,8.533768891538784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.62060546875,0.0,1470.771728515625,1895.4371337890625,0.0,3004.9697265625,0.8905882239341736,1.0,0.0,3.0,1.0,0.0
12052980,296.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6598815917969,0.8911264538764954,0.438793808221817,0.3974253833293915,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596984863281,0.8550642728805542,0.3885064721107483,0.3701209425926208,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589660644531,0.7554081082344055,0.2644240856170654,0.1874049454927444,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.721246600151062,0.2274380326271057,0.2189038246870041,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6577453613281,0.6602425575256348,0.1751486361026764,0.8052629232406616,283.6595153808594,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0755310058594,283.6629943847656,1.0,0.4771559238433838,1.0,1.0,0.0,1.0,-2.3758273124694824,2.3758227825164795,4.53951133749797e-06,1.8353909254074097,0.8412735462188721,0.8412735462188721,0.0,130.08920288085938,132.0,30662.2109375,0.0,1292.1397705078125,1.0,280.3405456542969,282.4369506835937,291.0140686035156,292.97564697265625,293.1499938964844,293.1499938964844,280.6499938964844,38378.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310686349868774,1.0,0.0,0.0,3.4860587120056152,3.486081600189209,8.108913789328653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.6767578125,0.0,1375.304443359375,1895.4371337890625,0.0,2758.396240234375,0.8705562353134155,1.0,0.0,3.0,1.0,0.0
12053040,296.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6598815917969,0.8911264538764954,0.438793808221817,0.3974253833293915,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596984863281,0.8550642728805542,0.3885064721107483,0.3701209425926208,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589660644531,0.7554081082344055,0.2644240856170654,0.1874049454927444,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.721246600151062,0.2274380326271057,0.2189038246870041,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6577453613281,0.6602425575256348,0.1751486361026764,0.8052629232406616,283.6595153808594,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0755310058594,283.6629943847656,1.0,0.4771559238433838,1.0,1.0,0.0,1.0,-2.3758273124694824,2.3758227825164795,4.53951133749797e-06,1.8353909254074097,0.8412735462188721,0.8412735462188721,0.0,130.08920288085938,132.0,30662.2109375,0.0,1292.1397705078125,1.0,280.3405456542969,282.4369506835937,291.0140686035156,292.97564697265625,293.1499938964844,293.1499938964844,280.6499938964844,38378.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310686349868774,1.0,0.0,0.0,3.4860587120056152,3.486081600189209,8.108913789328653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.6767578125,0.0,1375.304443359375,1895.4371337890625,0.0,2758.396240234375,0.8705562353134155,1.0,0.0,3.0,1.0,0.0
12053100,296.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155822753906,0.8886044025421143,0.4373231530189514,0.395998477935791,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149108886719,0.854303777217865,0.3893818855285644,0.3708382248878479,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8120422363281,0.7541841268539429,0.2644395530223846,0.1873435229063034,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8105163574219,0.7200064063072205,0.2273487895727157,0.2187286019325256,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80718994140625,0.6584210991859436,0.1746400296688079,0.8025209307670593,283.81427001953125,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0820617675781,283.8277282714844,1.0,0.4771707952022552,1.0,1.0,0.0,1.0,-2.3713924884796143,2.371387958526612,4.522461949818535e-06,1.83187997341156,0.835180938243866,0.835180938243866,0.0,130.81639099121094,132.0,29733.970703125,0.0,1289.8092041015625,1.0,280.59344482421875,282.63336181640625,290.98797607421875,292.8399353027344,293.1499938964844,293.1499938964844,280.6499938964844,38266.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161976337432861,1.0,0.0,0.0,3.443388700485229,3.443411350250244,7.911619945843995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.1708984375,0.0,1331.2183837890625,1895.4371337890625,0.0,2620.379638671875,0.8610960841178894,1.0,0.0,3.0,1.0,0.0
12053160,296.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88818359375,0.8866739273071289,0.436113953590393,0.3948832750320434,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.8540684580802917,0.3904971182346344,0.3718346059322357,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872375488281,0.753490686416626,0.2646801769733429,0.1874725520610809,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868408203125,0.7192700505256653,0.227475881576538,0.2187930792570114,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.6571951508522034,0.1743636131286621,0.8009614944458008,283.8878173828125,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0907897949219,283.8915405273437,1.0,0.477421224117279,1.0,1.0,0.0,1.0,-2.369605302810669,2.369600772857666,4.515540240390692e-06,1.8304319381713867,0.8288863897323608,0.8288863897323608,0.0,131.42068481445312,135.0,29554.89453125,0.0,1290.1290283203125,1.0,280.6400146484375,282.708984375,291.0213317871094,292.90399169921875,293.1499938964844,293.1499938964844,280.95001220703125,38151.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073874711990356,1.0,0.0,0.0,3.403939247131348,3.403961420059204,7.731377991149202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.1767578125,0.0,1291.26708984375,1895.4371337890625,0.0,2539.155517578125,0.8522592782974243,1.0,0.0,3.0,1.0,0.0
12053220,296.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151733398437,0.8831121325492859,0.4340710639953613,0.392985999584198,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.114990234375,0.8539026975631714,0.3930971026420593,0.3742081522941589,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141662597656,0.7524893879890442,0.2655152678489685,0.1880062371492386,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137084960937,0.7182217836380005,0.2280966192483902,0.2193125635385513,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127014160156,0.6553714275360107,0.1742269545793533,0.7999670505523682,284.1147766113281,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1102905273437,284.1187438964844,1.0,0.4785152673721313,1.0,1.0,0.0,1.0,-2.370243549346924,2.370239019393921,4.517831257544458e-06,1.830850601196289,0.8195100426673889,0.8195100426673889,0.0,132.75839233398438,138.0,28565.361328125,0.0,1296.291748046875,1.0,280.9391174316406,282.9808044433594,291.0386962890625,292.8583374023437,293.1499938964844,293.1499938964844,281.25,37836.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880414724349976,1.0,0.0,0.0,3.3334128856658936,3.3334343433380127,7.41432359063765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.20263671875,0.0,1221.19873046875,1895.4371337890625,0.0,2362.631591796875,0.8364889025688171,1.0,0.0,3.0,1.0,0.0
12053280,296.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151733398437,0.8831121325492859,0.4340710639953613,0.392985999584198,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.114990234375,0.8539026975631714,0.3930971026420593,0.3742081522941589,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141662597656,0.7524893879890442,0.2655152678489685,0.1880062371492386,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137084960937,0.7182217836380005,0.2280966192483902,0.2193125635385513,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127014160156,0.6553714275360107,0.1742269545793533,0.7999670505523682,284.1147766113281,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1102905273437,284.1187438964844,1.0,0.4785152673721313,1.0,1.0,0.0,1.0,-2.370243549346924,2.370239019393921,4.517831257544458e-06,1.830850601196289,0.8195100426673889,0.8195100426673889,0.0,132.75839233398438,138.0,28565.361328125,0.0,1296.291748046875,1.0,280.9391174316406,282.9808044433594,291.0386962890625,292.8583374023437,293.1499938964844,293.1499938964844,281.25,37836.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880414724349976,1.0,0.0,0.0,3.3334128856658936,3.3334343433380127,7.41432359063765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.20263671875,0.0,1221.19873046875,1895.4371337890625,0.0,2362.631591796875,0.8364889025688171,1.0,0.0,3.0,1.0,0.0
12053340,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3391418457031,0.8797416090965271,0.4324758648872375,0.391521543264389,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.8538790941238403,0.3960841596126556,0.3769888877868652,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.7517275810241699,0.2667150199413299,0.1888248473405838,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33770751953125,0.7174482941627502,0.2290769964456558,0.2202174514532089,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367004394531,0.6540087461471558,0.1744916886091232,0.801018238067627,284.3387756347656,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1312561035156,284.3426818847656,1.0,0.4802985489368438,1.0,1.0,0.0,1.0,-2.375155210494995,2.375150680541992,4.536489086603979e-06,1.83462142944336,0.8130956888198853,0.8130956888198853,0.0,134.3529510498047,141.0,27637.36328125,0.0,1308.6029052734375,1.0,281.2383728027344,283.2476806640625,291.0511474609375,292.8152770996094,293.1499938964844,293.1499938964844,281.54998779296875,37461.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717273235321045,1.0,0.0,0.0,3.2769720554351807,3.2769927978515625,7.165372721829044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.02587890625,0.0,1166.227294921875,1895.4371337890625,0.0,2216.19287109375,0.8237821459770203,1.0,0.0,3.0,1.0,0.0
12053400,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3391418457031,0.8797416090965271,0.4324758648872375,0.391521543264389,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.8538790941238403,0.3960841596126556,0.3769888877868652,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.7517275810241699,0.2667150199413299,0.1888248473405838,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33770751953125,0.7174482941627502,0.2290769964456558,0.2202174514532089,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367004394531,0.6540087461471558,0.1744916886091232,0.801018238067627,284.3387756347656,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1312561035156,284.3426818847656,1.0,0.4802985489368438,1.0,1.0,0.0,1.0,-2.375155210494995,2.375150680541992,4.536489086603979e-06,1.83462142944336,0.8130956888198853,0.8130956888198853,0.0,134.3529510498047,141.0,27637.36328125,0.0,1308.6029052734375,1.0,281.2383728027344,283.2476806640625,291.0511474609375,292.8152770996094,293.1499938964844,293.1499938964844,281.54998779296875,37461.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717273235321045,1.0,0.0,0.0,3.2769720554351807,3.2769927978515625,7.165372721829044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.02587890625,0.0,1166.227294921875,1895.4371337890625,0.0,2216.19287109375,0.8237821459770203,1.0,0.0,3.0,1.0,0.0
12053460,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624389648437,0.8764147162437439,0.4312549531459808,0.3904045820236206,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56231689453125,0.8538311123847961,0.3993651270866394,0.3800660967826843,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5615539550781,0.7510323524475098,0.2681936025619507,0.1898519396781921,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611572265625,0.7167564630508423,0.2303122133016586,0.221387505531311,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56024169921875,0.6528530716896057,0.175033614039421,0.8034512996673584,284.5621032714844,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.15252685546875,284.56610107421875,1.0,0.4826302826404571,1.0,1.0,0.0,1.0,-2.383070230484009,2.383065700531006,4.566739789879648e-06,1.8407518863677976,0.8096426725387573,0.8096426725387573,0.0,136.22598266601562,144.0,26851.017578125,0.0,1325.7100830078125,1.0,281.5375671386719,283.5126647949219,291.0580749511719,292.77301025390625,293.1499938964844,293.1499938964844,281.8500061035156,37046.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757131040096283,1.0,0.0,0.0,3.2361762523651123,3.236196756362915,6.988076393099618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.7978515625,0.0,1126.6070556640625,1895.4371337890625,0.0,2087.45654296875,0.8144756555557251,1.0,0.0,3.0,1.0,0.0
12053520,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624389648437,0.8764147162437439,0.4312549531459808,0.3904045820236206,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56231689453125,0.8538311123847961,0.3993651270866394,0.3800660967826843,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5615539550781,0.7510323524475098,0.2681936025619507,0.1898519396781921,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611572265625,0.7167564630508423,0.2303122133016586,0.221387505531311,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56024169921875,0.6528530716896057,0.175033614039421,0.8034512996673584,284.5621032714844,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.15252685546875,284.56610107421875,1.0,0.4826302826404571,1.0,1.0,0.0,1.0,-2.383070230484009,2.383065700531006,4.566739789879648e-06,1.8407518863677976,0.8096426725387573,0.8096426725387573,0.0,136.22598266601562,144.0,26851.017578125,0.0,1325.7100830078125,1.0,281.5375671386719,283.5126647949219,291.0580749511719,292.77301025390625,293.1499938964844,293.1499938964844,281.8500061035156,37046.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757131040096283,1.0,0.0,0.0,3.2361762523651123,3.236196756362915,6.988076393099618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.7978515625,0.0,1126.6070556640625,1895.4371337890625,0.0,2087.45654296875,0.8144756555557251,1.0,0.0,3.0,1.0,0.0
12053580,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.8732203841209412,0.430402547121048,0.3896295130252838,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.8538187742233276,0.4029194414615631,0.3834128975868225,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.750449001789093,0.2699333727359772,0.1910691112279892,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7161665558815002,0.2317660599946975,0.2227779030799865,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.6518858671188354,0.1758019775152206,0.8069770932197571,284.7858581542969,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1737670898437,284.7895812988281,1.0,0.4854055047035217,1.0,1.0,0.0,1.0,-2.393526077270508,2.393521308898926,4.60691808257252e-06,1.848880648612976,0.8091888427734375,0.8091888427734375,0.0,138.31109619140625,147.0,26160.720703125,0.0,1346.877685546875,1.0,281.8373107910156,283.7777099609375,291.0652160644531,292.73797607421875,293.1499938964844,293.1499938964844,282.1499938964844,36609.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442728877067566,1.0,0.0,0.0,3.212038516998291,3.212058782577514,6.884221193104167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.751953125,0.0,1102.3353271484375,1895.4371337890625,0.0,1976.1121826171875,0.8087988495826721,1.0,0.0,3.0,1.0,0.0
12053640,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.8732203841209412,0.430402547121048,0.3896295130252838,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.8538187742233276,0.4029194414615631,0.3834128975868225,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.750449001789093,0.2699333727359772,0.1910691112279892,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7161665558815002,0.2317660599946975,0.2227779030799865,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.6518858671188354,0.1758019775152206,0.8069770932197571,284.7858581542969,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1737670898437,284.7895812988281,1.0,0.4854055047035217,1.0,1.0,0.0,1.0,-2.393526077270508,2.393521308898926,4.60691808257252e-06,1.848880648612976,0.8091888427734375,0.8091888427734375,0.0,138.31109619140625,147.0,26160.720703125,0.0,1346.877685546875,1.0,281.8373107910156,283.7777099609375,291.0652160644531,292.73797607421875,293.1499938964844,293.1499938964844,282.1499938964844,36609.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442728877067566,1.0,0.0,0.0,3.212038516998291,3.212058782577514,6.884221193104167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.751953125,0.0,1102.3353271484375,1895.4371337890625,0.0,1976.1121826171875,0.8087988495826721,1.0,0.0,3.0,1.0,0.0
12053700,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8715798258781433,0.4300615787506103,0.3893010318279266,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.853751540184021,0.4047610163688659,0.3851402103900909,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7501296401023865,0.2708700597286224,0.1917216628789901,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7158434987068176,0.2325468361377716,0.2235241532325744,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6514041423797607,0.1762435287237167,0.8090143203735352,284.9331970214844,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1839294433594,284.9461975097656,1.0,0.486925333738327,1.0,1.0,0.0,1.0,-2.3993337154388428,2.39932918548584,4.629339855455328e-06,1.8534092903137207,0.8104815483093262,0.8104815483093262,0.0,139.4521026611328,147.0,25542.912109375,0.0,1358.63623046875,1.0,282.0849914550781,283.9638977050781,291.0409545898437,292.6332702636719,293.1499938964844,293.1499938964844,282.1499938964844,36377.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735913097858429,1.0,0.0,0.0,3.205937385559082,3.2059574127197266,6.858093115624797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.85107421875,0.0,1095.4542236328125,1895.4371337890625,0.0,1904.870849609375,0.8072996735572815,1.0,0.0,3.0,1.0,0.0
12053760,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8701651692390442,0.4298761188983917,0.3891452550888061,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8538491725921631,0.4067120552062988,0.3869871199131012,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7499779462814331,0.2719068527221679,0.1924517303705215,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7156700491905212,0.2334046810865402,0.2243493348360061,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.65107661485672,0.176756665110588,0.8113818168640137,285.01092529296875,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.19464111328125,285.0147705078125,1.0,0.4885410666465759,1.0,1.0,0.0,1.0,-2.4060769081115723,2.4060723781585693,4.655428710975684e-06,1.8586593866348269,0.811711311340332,0.811711311340332,0.0,140.5699462890625,150.0,25564.8828125,0.0,1371.5035400390625,1.0,282.13739013671875,284.0377197265625,291.0698547363281,292.7056579589844,293.1499938964844,293.1499938964844,282.45001220703125,36162.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327287793159485,1.0,0.0,0.0,3.2048652172088623,3.204885244369507,6.853506420156918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.15625,0.0,1093.097900390625,1895.4371337890625,0.0,1877.989013671875,0.8068225979804993,1.0,0.0,3.0,1.0,0.0
12053820,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8675505518913269,0.4298557937145233,0.3890785276889801,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.8541762828826904,0.4108653366565704,0.3908716440200805,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.7498478889465332,0.2742157876491546,0.1940495371818542,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.7154732346534729,0.2352990061044693,0.2261430621147155,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.6506046056747437,0.1779494732618332,0.8167787790298462,285.2582702636719,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2162170410156,285.2620544433594,1.0,0.4920084476470947,1.0,1.0,0.0,1.0,-2.4212193489074707,2.4212145805358887,4.714308943221113e-06,1.870458483695984,0.8177493214607239,0.8177493214607239,0.0,142.8743896484375,153.0,25174.02734375,0.0,1399.7811279296875,1.0,282.4371032714844,284.3021850585937,291.0789794921875,292.68780517578125,293.1499938964844,293.1499938964844,282.75,35683.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230507731437683,1.0,0.0,0.0,3.215941429138184,3.215961456298828,6.900961011524487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.744140625,0.0,1099.6644287109375,1895.4371337890625,0.0,1797.1954345703125,0.808820903301239,1.0,0.0,3.0,1.0,0.0
12053880,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8675505518913269,0.4298557937145233,0.3890785276889801,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.8541762828826904,0.4108653366565704,0.3908716440200805,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.7498478889465332,0.2742157876491546,0.1940495371818542,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.7154732346534729,0.2352990061044693,0.2261430621147155,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.6506046056747437,0.1779494732618332,0.8167787790298462,285.2582702636719,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2162170410156,285.2620544433594,1.0,0.4920084476470947,1.0,1.0,0.0,1.0,-2.4212193489074707,2.4212145805358887,4.714308943221113e-06,1.870458483695984,0.8177493214607239,0.8177493214607239,0.0,142.8743896484375,153.0,25174.02734375,0.0,1399.7811279296875,1.0,282.4371032714844,284.3021850585937,291.0789794921875,292.68780517578125,293.1499938964844,293.1499938964844,282.75,35683.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230507731437683,1.0,0.0,0.0,3.215941429138184,3.215961456298828,6.900961011524487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.744140625,0.0,1099.6644287109375,1895.4371337890625,0.0,1797.1954345703125,0.808820903301239,1.0,0.0,3.0,1.0,0.0
12053940,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.8653509020805359,0.4302389621734619,0.3893980681896209,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.8547973036766052,0.4153265953063965,0.3950617611408233,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.7500579357147217,0.276821881532669,0.1958635151386261,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.715579092502594,0.2374216169118881,0.2281613200902938,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.6504716873168945,0.1793598979711532,0.823186993598938,285.5011901855469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2379455566406,285.5045166015625,1.0,0.4957980513572693,1.0,1.0,0.0,1.0,-2.438937902450561,2.4389331340789795,4.7837061174504925e-06,1.8842713832855225,0.827004611492157,0.827004611492157,0.0,145.21823120117188,156.0,24815.919921875,0.0,1431.7979736328125,1.0,282.737060546875,284.55975341796875,291.0878601074219,292.6755676269531,293.1499938964844,293.1499938964844,283.04998779296875,35217.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154000997543335,1.0,0.0,0.0,3.2447619438171387,3.2447822093963623,7.025205377431121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.01708984375,0.0,1122.1207275390625,1895.4371337890625,0.0,1734.342041015625,0.8147341012954712,1.0,0.0,3.0,1.0,0.0
12054000,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.8653509020805359,0.4302389621734619,0.3893980681896209,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.8547973036766052,0.4153265953063965,0.3950617611408233,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.7500579357147217,0.276821881532669,0.1958635151386261,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.715579092502594,0.2374216169118881,0.2281613200902938,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.6504716873168945,0.1793598979711532,0.823186993598938,285.5011901855469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2379455566406,285.5045166015625,1.0,0.4957980513572693,1.0,1.0,0.0,1.0,-2.438937902450561,2.4389331340789795,4.7837061174504925e-06,1.8842713832855225,0.827004611492157,0.827004611492157,0.0,145.21823120117188,156.0,24815.919921875,0.0,1431.7979736328125,1.0,282.737060546875,284.55975341796875,291.0878601074219,292.6755676269531,293.1499938964844,293.1499938964844,283.04998779296875,35217.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154000997543335,1.0,0.0,0.0,3.2447619438171387,3.2447822093963623,7.025205377431121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.01708984375,0.0,1122.1207275390625,1895.4371337890625,0.0,1734.342041015625,0.8147341012954712,1.0,0.0,3.0,1.0,0.0
12054060,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.863437831401825,0.430949717760086,0.3900235891342163,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397155761719,0.8556073904037476,0.420039564371109,0.3994991183280945,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.7505082488059998,0.2796790301799774,0.197858914732933,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.715893566608429,0.2397338300943374,0.2303662896156311,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.6505820751190186,0.1809509098529815,0.8304417133331299,285.7395324707031,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.25933837890625,285.7425537109375,1.0,0.4998746216297149,1.0,1.0,0.0,1.0,-2.4587810039520264,2.4587762355804443,4.862034984398633e-06,1.899734735488892,0.8394116759300232,0.8394116759300232,0.0,147.6305694580078,159.0,24480.8359375,0.0,1467.2449951171875,1.0,283.0375061035156,284.81134033203125,291.093505859375,292.6617736816406,293.1499938964844,293.1499938964844,283.1499938964844,34782.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090145945549011,1.0,0.0,0.0,3.289983034133911,3.290003538131714,7.222384965643869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.56787109375,0.0,1160.0927734375,1895.4371337890625,0.0,1682.60791015625,0.8223214745521545,1.0,0.0,3.0,1.0,0.0
12054120,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.863437831401825,0.430949717760086,0.3900235891342163,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397155761719,0.8556073904037476,0.420039564371109,0.3994991183280945,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.7505082488059998,0.2796790301799774,0.197858914732933,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.715893566608429,0.2397338300943374,0.2303662896156311,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.6505820751190186,0.1809509098529815,0.8304417133331299,285.7395324707031,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.25933837890625,285.7425537109375,1.0,0.4998746216297149,1.0,1.0,0.0,1.0,-2.4587810039520264,2.4587762355804443,4.862034984398633e-06,1.899734735488892,0.8394116759300232,0.8394116759300232,0.0,147.6305694580078,159.0,24480.8359375,0.0,1467.2449951171875,1.0,283.0375061035156,284.81134033203125,291.093505859375,292.6617736816406,293.1499938964844,293.1499938964844,283.1499938964844,34782.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090145945549011,1.0,0.0,0.0,3.289983034133911,3.290003538131714,7.222384965643869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.56787109375,0.0,1160.0927734375,1895.4371337890625,0.0,1682.60791015625,0.8223214745521545,1.0,0.0,3.0,1.0,0.0
12054180,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.861020565032959,0.431185245513916,0.3904826045036316,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.8559321761131287,0.4244386553764343,0.4038410782814026,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.750575840473175,0.2823292315006256,0.1998330205678939,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.7158414125442505,0.2418778091669082,0.2325471341609954,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343200683594,0.6503815054893494,0.18242147564888,0.8377140164375305,285.8348999023437,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2753601074219,285.8360290527344,1.0,0.504104495048523,1.0,1.0,0.0,1.0,-2.478281021118164,2.478276014328003,4.939728114550235e-06,1.914972424507141,0.8519935011863708,0.8519935011863708,0.0,150.3714599609375,162.0,24509.90234375,0.0,1504.125,1.0,283.14556884765625,284.9055480957031,291.1379089355469,292.7351379394531,293.1499938964844,293.1499938964844,283.1499938964844,34170.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143160104751587,1.0,0.0,0.0,3.3259403705596924,3.325961112976074,7.381119644378487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.75,0.0,1189.162109375,1895.4371337890625,0.0,1725.5118408203125,0.8283804059028625,1.0,0.0,3.0,1.0,0.0
12054240,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.861020565032959,0.431185245513916,0.3904826045036316,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.8559321761131287,0.4244386553764343,0.4038410782814026,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.750575840473175,0.2823292315006256,0.1998330205678939,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.7158414125442505,0.2418778091669082,0.2325471341609954,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343200683594,0.6503815054893494,0.18242147564888,0.8377140164375305,285.8348999023437,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2753601074219,285.8360290527344,1.0,0.504104495048523,1.0,1.0,0.0,1.0,-2.478281021118164,2.478276014328003,4.939728114550235e-06,1.914972424507141,0.8519935011863708,0.8519935011863708,0.0,150.3714599609375,162.0,24509.90234375,0.0,1504.125,1.0,283.14556884765625,284.9055480957031,291.1379089355469,292.7351379394531,293.1499938964844,293.1499938964844,283.1499938964844,34170.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143160104751587,1.0,0.0,0.0,3.3259403705596924,3.325961112976074,7.381119644378487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.75,0.0,1189.162109375,1895.4371337890625,0.0,1725.5118408203125,0.8283804059028625,1.0,0.0,3.0,1.0,0.0
12054300,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.8593247532844543,0.4309810996055603,0.390453964471817,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.8556419014930725,0.426389992237091,0.4058123528957367,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.7502091526985168,0.2834652662277221,0.200711116194725,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458557128906,0.7154335379600525,0.2427880764007568,0.2335150986909866,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.6499172449111938,0.1830161064863205,0.8408668041229248,285.8459777832031,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2803039550781,285.84649658203125,1.0,0.5061818361282349,1.0,1.0,0.0,1.0,-2.486622810363769,2.4866180419921875,4.973176146449987e-06,1.9215006828308103,0.858081042766571,0.858081042766571,0.0,151.95327758789062,162.0,24596.51171875,0.0,1521.7906494140625,1.0,283.149169921875,284.9140930175781,291.156005859375,292.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,33639.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719984769821167,1.0,0.0,0.0,3.330504894256592,3.3305256366729736,7.401393418149382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.1923828125,0.0,1189.798828125,1895.4371337890625,0.0,1771.8961181640625,0.8314136266708374,1.0,0.0,3.0,1.0,0.0
12054360,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84844970703125,0.8573225140571594,0.4305985569953918,0.3902410268783569,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84844970703125,0.8550544381141663,0.4281839430332184,0.4076241850852966,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.7495747804641724,0.2844798862934112,0.2014991790056228,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.7147603034973145,0.2435854226350784,0.2343747764825821,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.649192214012146,0.1835043579339981,0.8435532450675964,285.8484191894531,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2834167480469,285.8486022949219,1.0,0.5081899166107178,1.0,1.0,0.0,1.0,-2.49375319480896,2.493748188018799,5.001852969144238e-06,1.9270782470703125,0.8640978336334229,0.8640978336334229,0.0,153.65744018554688,165.0,24691.34375,0.0,1538.4697265625,1.0,283.1498107910156,284.9128723144531,291.1612854003906,292.7936096191406,293.1499938964844,293.1499938964844,283.1499938964844,33393.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255625128746033,1.0,0.0,0.0,3.347851514816284,3.347872257232666,7.478692509721441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.29833984375,0.0,1204.3931884765625,1895.4371337890625,0.0,1818.0291748046875,0.8320379257202148,1.0,0.0,3.0,1.0,0.0
12054420,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.8529730439186096,0.4296052455902099,0.3895369470119476,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.8534833192825317,0.4315179288387298,0.4109578430652618,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.74795001745224,0.2863220870494842,0.2029146403074264,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.713013768196106,0.2449768334627151,0.2358745485544204,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.6473411917686462,0.1842722743749618,0.8478957414627075,285.8565673828125,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.28680419921875,285.856689453125,1.0,0.511996865272522,1.0,1.0,0.0,1.0,-2.5056347846984863,2.505629777908325,5.049774699728005e-06,1.9363459348678589,0.8762535452842712,0.8762535452842712,0.0,157.20150756835938,168.0,24839.14453125,0.0,1569.460693359375,1.0,283.1499938964844,284.9166259765625,291.150634765625,292.7999572753906,293.1499938964844,293.1499938964844,283.1499938964844,32529.142578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340983748435974,1.0,0.0,0.0,3.3609910011291504,3.361011505126953,7.537511237387662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.25390625,0.0,1210.86181640625,1895.4371337890625,0.0,1889.5335693359373,0.8336873650550842,1.0,0.0,3.0,1.0,0.0
12054480,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.8529730439186096,0.4296052455902099,0.3895369470119476,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.8534833192825317,0.4315179288387298,0.4109578430652618,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.74795001745224,0.2863220870494842,0.2029146403074264,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.713013768196106,0.2449768334627151,0.2358745485544204,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.6473411917686462,0.1842722743749618,0.8478957414627075,285.8565673828125,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.28680419921875,285.856689453125,1.0,0.511996865272522,1.0,1.0,0.0,1.0,-2.5056347846984863,2.505629777908325,5.049774699728005e-06,1.9363459348678589,0.8762535452842712,0.8762535452842712,0.0,157.20150756835938,168.0,24839.14453125,0.0,1569.460693359375,1.0,283.1499938964844,284.9166259765625,291.150634765625,292.7999572753906,293.1499938964844,293.1499938964844,283.1499938964844,32529.142578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340983748435974,1.0,0.0,0.0,3.3609910011291504,3.361011505126953,7.537511237387662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.25390625,0.0,1210.86181640625,1895.4371337890625,0.0,1889.5335693359373,0.8336873650550842,1.0,0.0,3.0,1.0,0.0
12054540,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.8486211895942688,0.4284914135932922,0.3886783719062805,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.8517971038818359,0.434658944606781,0.4140688478946686,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.7462330460548401,0.2880435287952423,0.2042195051908493,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.7110766768455505,0.2461989969015121,0.2371850907802581,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.6452955007553101,0.1848528683185577,0.8512697219848633,285.86529541015625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2881164550781,285.8654479980469,1.0,0.5155395269393921,1.0,1.0,0.0,1.0,-2.515538454055786,2.515533447265625,5.089805199531838e-06,1.9440237283706665,0.8885281682014465,0.8885281682014465,0.0,160.73019409179688,156.0,24964.6953125,0.0,1597.9598388671875,1.0,283.1499938964844,284.9219665527344,291.1335144042969,292.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,31618.7890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388507127761841,1.0,0.0,0.0,3.367604732513428,3.3676254749298096,7.567205670966359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.19091796875,0.0,1210.855224609375,1895.4371337890625,0.0,1929.7962646484373,0.8338552713394165,1.0,0.0,3.0,1.0,0.0
12054600,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.8486211895942688,0.4284914135932922,0.3886783719062805,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.8517971038818359,0.434658944606781,0.4140688478946686,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.7462330460548401,0.2880435287952423,0.2042195051908493,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.7110766768455505,0.2461989969015121,0.2371850907802581,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.6452955007553101,0.1848528683185577,0.8512697219848633,285.86529541015625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2881164550781,285.8654479980469,1.0,0.5155395269393921,1.0,1.0,0.0,1.0,-2.515538454055786,2.515533447265625,5.089805199531838e-06,1.9440237283706665,0.8885281682014465,0.8885281682014465,0.0,160.73019409179688,156.0,24964.6953125,0.0,1597.9598388671875,1.0,283.1499938964844,284.9219665527344,291.1335144042969,292.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,31618.7890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388507127761841,1.0,0.0,0.0,3.367604732513428,3.3676254749298096,7.567205670966359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.19091796875,0.0,1210.855224609375,1895.4371337890625,0.0,1929.7962646484373,0.8338552713394165,1.0,0.0,3.0,1.0,0.0
12054660,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.8510425686836243,0.4273785948753357,0.387574702501297,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.8569062948226929,0.4377207159996032,0.4168473184108734,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.7503085732460022,0.2897513210773468,0.2053242474794387,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.7148351073265076,0.2473499923944473,0.2381715476512909,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.6482110023498535,0.1853459179401397,0.8530263900756836,285.8739929199219,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2887878417969,285.8741149902344,1.0,0.514242947101593,1.0,1.0,0.0,1.0,-2.522177219390869,2.522171974182129,5.116689408168895e-06,1.949150443077088,0.9009209871292114,0.9009209871292114,0.0,158.20639038085938,144.0,25059.1875,0.0,1596.1605224609375,1.0,283.1499938964844,284.9281311035156,291.1221618652344,292.7833557128906,293.1499938964844,293.1499938964844,283.1499938964844,30685.046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411924600601196,1.0,0.0,0.0,3.3686282634735107,3.368648767471313,7.571806008854765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.10986328125,0.0,1205.3790283203125,1895.4371337890625,0.0,1949.7513427734373,0.8327605724334717,1.0,0.0,3.0,1.0,0.0
