time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054720,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.8510425686836243,0.4273785948753357,0.387574702501297,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.8569062948226929,0.4377207159996032,0.4168473184108734,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.7503085732460022,0.2897513210773468,0.2053242474794387,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.7148351073265076,0.2473499923944473,0.2381715476512909,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.6482110023498535,0.1853459179401397,0.8530263900756836,285.8739929199219,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2887878417969,285.8741149902344,1.0,0.514242947101593,1.0,1.0,0.0,1.0,-2.522177219390869,2.522171974182129,5.116689408168895e-06,1.949150443077088,0.9009209871292114,0.9009209871292114,0.0,158.20639038085938,144.0,25059.1875,0.0,1596.1605224609375,1.0,283.1499938964844,284.9281311035156,291.1221618652344,292.7833557128906,293.1499938964844,293.1499938964844,283.1499938964844,30685.046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411924600601196,1.0,0.0,0.0,3.3686282634735107,3.368648767471313,7.571806008854765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.10986328125,0.0,1205.3790283203125,1895.4371337890625,0.0,1949.7513427734373,0.8327605724334717,1.0,0.0,3.0,1.0,0.0
12054780,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.858361542224884,0.4263338446617126,0.3863764107227325,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.8670621514320374,0.440773993730545,0.4194519519805908,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.7587165832519531,0.2915179133415222,0.2063474655151367,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.7223543524742126,0.2485045790672302,0.2389944195747375,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.6548337340354919,0.1858342438936233,0.8539603352546692,285.8831481933594,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2895812988281,285.88330078125,1.0,0.5103570818901062,1.0,1.0,0.0,1.0,-2.527207851409912,2.527202844619751,5.136952495377045e-06,1.95295524597168,0.9134367108345032,0.9134367108345032,0.0,151.74571228027344,132.0,25134.765625,0.0,1575.196044921875,1.0,283.1499938964844,284.935546875,291.11700439453125,292.7812194824219,293.1499938964844,293.1499938964844,283.1499938964844,29739.498046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424043416976929,1.0,0.0,0.0,3.364524602890014,3.3645448684692383,7.55336941438145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.60595703125,0.0,1194.9730224609375,1895.4371337890625,0.0,1960.10693359375,0.8365106582641602,1.0,0.0,3.0,1.0,0.0
12054840,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.858361542224884,0.4263338446617126,0.3863764107227325,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.8670621514320374,0.440773993730545,0.4194519519805908,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.7587165832519531,0.2915179133415222,0.2063474655151367,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.7223543524742126,0.2485045790672302,0.2389944195747375,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.6548337340354919,0.1858342438936233,0.8539603352546692,285.8831481933594,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2895812988281,285.88330078125,1.0,0.5103570818901062,1.0,1.0,0.0,1.0,-2.527207851409912,2.527202844619751,5.136952495377045e-06,1.95295524597168,0.9134367108345032,0.9134367108345032,0.0,151.74571228027344,132.0,25134.765625,0.0,1575.196044921875,1.0,283.1499938964844,284.935546875,291.11700439453125,292.7812194824219,293.1499938964844,293.1499938964844,283.1499938964844,29739.498046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424043416976929,1.0,0.0,0.0,3.364524602890014,3.3645448684692383,7.55336941438145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.60595703125,0.0,1194.9730224609375,1895.4371337890625,0.0,1960.10693359375,0.8365106582641602,1.0,0.0,3.0,1.0,0.0
12054900,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8634719848632812,0.4258078336715698,0.385758101940155,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8736651539802551,0.4422812461853027,0.4207129776477813,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.7642478942871094,0.2924113571643829,0.2068471610546112,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.7271141409873962,0.2490776777267456,0.2393731772899627,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.6592848300933838,0.1860759258270263,0.8542701005935669,285.8776550292969,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2898864746094,285.8772888183594,1.0,0.5077757239341736,1.0,1.0,0.0,1.0,-2.5294082164764404,2.5294029712677,5.145784598425962e-06,1.9545975923538208,0.9195684790611268,0.9195684790611268,0.0,147.61370849609375,132.0,25204.6875,0.0,1560.367431640625,1.0,283.1499938964844,284.9256896972656,291.11737060546875,292.7852783203125,293.1499938964844,293.1499938964844,283.1499938964844,29860.49609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430413961410522,1.0,0.0,0.0,3.394215583801269,3.3942360877990723,7.687270340284158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.9775390625,0.0,1224.062744140625,1895.4371337890625,0.0,1965.55859375,0.8407620191574097,1.0,0.0,3.0,1.0,0.0
12054960,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.8694602847099304,0.4252654612064361,0.3851063549518585,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.8811957836151123,0.4437636435031891,0.4219328463077545,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7705988883972168,0.2933022379875183,0.207332506775856,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.7324851751327515,0.2496402561664581,0.2397255152463913,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.6644430160522461,0.1863094568252563,0.8544673323631287,285.8736572265625,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2899780273437,285.873291015625,1.0,0.5048752427101135,1.0,1.0,0.0,1.0,-2.531334400177002,2.531329393386841,5.15348847329733e-06,1.9560176134109497,0.925685167312622,0.925685167312622,0.0,143.06468200683594,120.0,25259.5390625,0.0,1543.344482421875,1.0,283.1499938964844,284.918701171875,291.1181640625,292.7890625,293.1499938964844,293.1499938964844,283.1499938964844,29841.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437434196472168,1.0,0.0,0.0,3.415178298950196,3.415198802947998,7.782516604493139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.08837890625,0.0,1244.1593017578125,1895.4371337890625,0.0,1971.572265625,0.8484437465667725,1.0,0.0,3.0,1.0,0.0
12055020,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.8839594125747681,0.4241354167461395,0.3837366700172424,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.89886075258255,0.4466567039489746,0.4242778420448303,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.7856504917144775,0.2950733304023742,0.2082752287387848,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.7451581954956055,0.2507325410842895,0.2403711229562759,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.6768028736114502,0.1867497414350509,0.8546079993247986,285.855712890625,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2896728515625,285.85504150390625,1.0,0.4984220862388611,1.0,1.0,0.0,1.0,-2.534584283828736,2.534579277038574,5.166401479073102e-06,1.9583637714385984,0.937634289264679,0.937634289264679,0.0,133.16073608398438,108.0,25392.25,0.0,1504.9345703125,1.0,283.1499938964844,284.8918762207031,291.12115478515625,292.79998779296875,293.1499938964844,293.1499938964844,283.1499938964844,30365.822265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455031275749207,1.0,0.0,0.0,3.486799478530884,3.486820936203003,8.112361342682561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.14208984375,0.0,1318.7960205078125,1895.4371337890625,0.0,1986.6748046875,0.8654568791389465,1.0,0.0,3.0,1.0,0.0
12055080,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.8839594125747681,0.4241354167461395,0.3837366700172424,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.89886075258255,0.4466567039489746,0.4242778420448303,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.7856504917144775,0.2950733304023742,0.2082752287387848,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.7451581954956055,0.2507325410842895,0.2403711229562759,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.6768028736114502,0.1867497414350509,0.8546079993247986,285.855712890625,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2896728515625,285.85504150390625,1.0,0.4984220862388611,1.0,1.0,0.0,1.0,-2.534584283828736,2.534579277038574,5.166401479073102e-06,1.9583637714385984,0.937634289264679,0.937634289264679,0.0,133.16073608398438,108.0,25392.25,0.0,1504.9345703125,1.0,283.1499938964844,284.8918762207031,291.12115478515625,292.79998779296875,293.1499938964844,293.1499938964844,283.1499938964844,30365.822265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455031275749207,1.0,0.0,0.0,3.486799478530884,3.486820936203003,8.112361342682561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.14208984375,0.0,1318.7960205078125,1895.4371337890625,0.0,1986.6748046875,0.8654568791389465,1.0,0.0,3.0,1.0,0.0
12055140,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337097167969,0.9020972847938538,0.4229649603366852,0.3822973668575287,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.9215959310531616,0.4494630694389343,0.4265088140964508,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.8040068745613098,0.296839028596878,0.2091908603906631,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339233398437,0.7610530257225037,0.2517843842506408,0.2409483790397644,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341064453125,0.6920903921127319,0.1871548444032669,0.8544520735740662,285.833740234375,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2888488769531,285.8329467773437,1.0,0.491318941116333,1.0,1.0,0.0,1.0,-2.537142276763916,2.537137031555176,5.176446393306833e-06,1.960144519805908,0.9492611289024352,0.9492611289024352,0.0,122.51918029785156,96.0,25525.56640625,0.0,1462.323974609375,1.0,283.1499938964844,284.8604431152344,291.12384033203125,292.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,31142.115234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74754399061203,1.0,0.0,0.0,3.569920539855957,3.5699429512023926,8.503748745170014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.98388671875,0.0,1410.337890625,1895.4371337890625,0.0,2004.2413330078125,0.8852658271789551,1.0,0.0,3.0,1.0,0.0
12055200,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337097167969,0.9020972847938538,0.4229649603366852,0.3822973668575287,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.9215959310531616,0.4494630694389343,0.4265088140964508,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.8040068745613098,0.296839028596878,0.2091908603906631,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339233398437,0.7610530257225037,0.2517843842506408,0.2409483790397644,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341064453125,0.6920903921127319,0.1871548444032669,0.8544520735740662,285.833740234375,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2888488769531,285.8329467773437,1.0,0.491318941116333,1.0,1.0,0.0,1.0,-2.537142276763916,2.537137031555176,5.176446393306833e-06,1.960144519805908,0.9492611289024352,0.9492611289024352,0.0,122.51918029785156,96.0,25525.56640625,0.0,1462.323974609375,1.0,283.1499938964844,284.8604431152344,291.12384033203125,292.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,31142.115234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74754399061203,1.0,0.0,0.0,3.569920539855957,3.5699429512023926,8.503748745170014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.98388671875,0.0,1410.337890625,1895.4371337890625,0.0,2004.2413330078125,0.8852658271789551,1.0,0.0,3.0,1.0,0.0
12055260,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.926461398601532,0.421780377626419,0.3808241784572601,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102722167969,0.9503645300865172,0.452201783657074,0.4286549687385559,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.8248953223228455,0.2986149191856384,0.2100984454154968,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.7811028957366943,0.2528071701526642,0.2414785921573639,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.7105841636657715,0.1875331848859787,0.8540861010551453,285.8103332519531,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28778076171875,285.8094787597656,1.0,0.4837775230407715,1.0,1.0,0.0,1.0,-2.539238691329956,2.539233446121216,5.184577275940683e-06,1.9615486860275269,0.9605641961097716,0.9605641961097716,0.0,111.43437957763672,84.0,25656.0546875,0.0,1417.109130859375,1.0,283.1499938964844,284.82745361328125,291.1258239746094,292.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,32070.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496544718742371,1.0,0.0,0.0,3.65885853767395,3.658881902694702,8.932736932365515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.38818359375,0.0,1513.5731201171875,1895.4371337890625,0.0,2022.46240234375,0.9064996242523192,1.0,0.0,3.0,1.0,0.0
12055320,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.926461398601532,0.421780377626419,0.3808241784572601,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102722167969,0.9503645300865172,0.452201783657074,0.4286549687385559,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.8248953223228455,0.2986149191856384,0.2100984454154968,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.7811028957366943,0.2528071701526642,0.2414785921573639,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.7105841636657715,0.1875331848859787,0.8540861010551453,285.8103332519531,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28778076171875,285.8094787597656,1.0,0.4837775230407715,1.0,1.0,0.0,1.0,-2.539238691329956,2.539233446121216,5.184577275940683e-06,1.9615486860275269,0.9605641961097716,0.9605641961097716,0.0,111.43437957763672,84.0,25656.0546875,0.0,1417.109130859375,1.0,283.1499938964844,284.82745361328125,291.1258239746094,292.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,32070.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496544718742371,1.0,0.0,0.0,3.65885853767395,3.658881902694702,8.932736932365515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.38818359375,0.0,1513.5731201171875,1895.4371337890625,0.0,2022.46240234375,0.9064996242523192,1.0,0.0,3.0,1.0,0.0
12055380,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868957519531,0.9573440551757812,0.4206008017063141,0.3793416321277618,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868957519531,0.9811198711395264,0.4548887014389038,0.4307384490966797,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870483398437,0.8499342203140259,0.3004147410392761,0.2110126316547393,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7871398925781,0.8063456416130066,0.2538120150566101,0.2419788837432861,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.7312231063842773,0.1878942102193832,0.8535823822021484,285.7869567871094,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.28662109375,285.7861328125,1.0,0.4759280979633331,1.0,1.0,0.0,1.0,-2.541054964065552,2.5410497188568115,5.1915512813138776e-06,1.9627269506454468,0.9715551733970642,0.9715551733970642,0.0,100.07547760009766,87.0,25782.482421875,0.0,1370.27294921875,1.0,283.1499938964844,284.79461669921875,291.1274108886719,292.830078125,293.1499938964844,293.1499938964844,283.04998779296875,33089.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517004609107971,1.0,0.0,0.0,3.750186920166016,3.750211477279663,9.384240229337592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.2734375,0.0,1625.142333984375,1895.4371337890625,0.0,2040.1806640625,0.9273316264152528,1.0,0.0,3.0,1.0,0.0
12055440,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868957519531,0.9573440551757812,0.4206008017063141,0.3793416321277618,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868957519531,0.9811198711395264,0.4548887014389038,0.4307384490966797,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870483398437,0.8499342203140259,0.3004147410392761,0.2110126316547393,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7871398925781,0.8063456416130066,0.2538120150566101,0.2419788837432861,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.7312231063842773,0.1878942102193832,0.8535823822021484,285.7869567871094,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.28662109375,285.7861328125,1.0,0.4759280979633331,1.0,1.0,0.0,1.0,-2.541054964065552,2.5410497188568115,5.1915512813138776e-06,1.9627269506454468,0.9715551733970642,0.9715551733970642,0.0,100.07547760009766,87.0,25782.482421875,0.0,1370.27294921875,1.0,283.1499938964844,284.79461669921875,291.1274108886719,292.830078125,293.1499938964844,293.1499938964844,283.04998779296875,33089.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517004609107971,1.0,0.0,0.0,3.750186920166016,3.750211477279663,9.384240229337592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.2734375,0.0,1625.142333984375,1895.4371337890625,0.0,2040.1806640625,0.9273316264152528,1.0,0.0,3.0,1.0,0.0
12055500,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.9673901796340942,0.4198783338069916,0.3786479830741882,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.9906821846961976,0.4561151266098022,0.4318205714225769,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.8595739603042603,0.3012465238571167,0.2115233540534973,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.8152527809143066,0.2542508244514465,0.2422923743724823,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.7385621666908264,0.1880242228507995,0.8536487817764282,285.7205505371094,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.28515625,285.7157592773437,1.0,0.4738929271697998,1.0,1.0,0.0,1.0,-2.542590856552124,2.542585611343384,5.19758532391279e-06,1.9637906551361084,0.976053774356842,0.976053774356842,0.0,96.54481506347656,87.0,26043.03515625,0.0,1356.93896484375,1.0,283.06573486328125,284.7132568359375,291.15142822265625,292.89410400390625,293.1499938964844,293.1499938964844,283.04998779296875,33660.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756188154220581,1.0,0.0,0.0,3.796517610549927,3.796542644500733,9.61754153649963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.27978515625,0.0,1684.162109375,1895.4371337890625,0.0,2079.22265625,0.936497151851654,1.0,0.0,3.0,1.0,0.0
12055560,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.9732749462127686,0.4190087914466858,0.3778310418128967,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.9965347051620485,0.4572082757949829,0.4328047335147857,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.8661755919456482,0.3019833266735077,0.2119944840669632,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.8209320902824402,0.254602313041687,0.2425682693719864,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.7433868050575256,0.1880766898393631,0.8536122441291809,285.6920471191406,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2824401855469,285.6907653808594,1.0,0.4725646078586578,1.0,1.0,0.0,1.0,-2.5436460971832275,2.543640851974488,5.201699877943611e-06,1.964504599571228,0.9806975722312928,0.9806975722312928,0.0,94.3793487548828,90.0,26105.716796875,0.0,1348.89599609375,1.0,283.0521240234375,284.68316650390625,291.1486511230469,292.8830261230469,293.1499938964844,293.1499938964844,282.75,34029.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590504884719849,1.0,0.0,0.0,3.8303611278533936,3.8303864002227774,9.789774821911124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.94384765625,0.0,1727.767822265625,1895.4371337890625,0.0,2104.24951171875,0.944407880306244,1.0,0.0,3.0,1.0,0.0
12055620,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.9763231873512268,0.4162079095840454,0.3755809664726257,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9990000128746032,0.4586134850978851,0.4320563673973083,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8717412352561951,0.3027765154838562,0.2126588225364685,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.825290858745575,0.254731684923172,0.2428125739097595,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.7468027472496033,0.1876907348632812,0.8523531556129456,285.4476623535156,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.27008056640625,285.44512939453125,1.0,0.4713333547115326,1.0,1.0,0.0,1.0,-2.5425708293914795,2.54256558418274,5.195612175157294e-06,1.962818264961243,0.9853492379188538,0.9853492379188538,0.0,92.68383026123048,93.0,26772.412109375,0.0,1338.62841796875,1.0,282.7567138671875,284.4089050292969,291.187744140625,292.9927978515625,293.1499938964844,293.1499938964844,282.45001220703125,34670.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767439484596252,1.0,0.0,0.0,3.88084888458252,3.8808748722076416,1.0049552656710148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.77880859375,0.0,1794.9124755859375,1895.4371337890625,0.0,2260.95556640625,0.9562262296676636,1.0,0.0,3.0,1.0,0.0
12055680,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.9763231873512268,0.4162079095840454,0.3755809664726257,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9990000128746032,0.4586134850978851,0.4320563673973083,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8717412352561951,0.3027765154838562,0.2126588225364685,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.825290858745575,0.254731684923172,0.2428125739097595,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.7468027472496033,0.1876907348632812,0.8523531556129456,285.4476623535156,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.27008056640625,285.44512939453125,1.0,0.4713333547115326,1.0,1.0,0.0,1.0,-2.5425708293914795,2.54256558418274,5.195612175157294e-06,1.962818264961243,0.9853492379188538,0.9853492379188538,0.0,92.68383026123048,93.0,26772.412109375,0.0,1338.62841796875,1.0,282.7567138671875,284.4089050292969,291.187744140625,292.9927978515625,293.1499938964844,293.1499938964844,282.45001220703125,34670.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767439484596252,1.0,0.0,0.0,3.88084888458252,3.8808748722076416,1.0049552656710148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.77880859375,0.0,1794.9124755859375,1895.4371337890625,0.0,2260.95556640625,0.9562262296676636,1.0,0.0,3.0,1.0,0.0
12055740,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.9709853529930116,0.4125451743602752,0.3724893927574157,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.9990000128746032,0.4596547782421112,0.4349918961524963,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.8693671226501465,0.3029145896434784,0.2128714323043823,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.8226329684257507,0.2542442381381988,0.2425097972154617,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.7436639070510864,0.1867317408323288,0.8487735390663147,285.1973571777344,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.254638671875,285.1955261230469,1.0,0.4709005951881408,1.0,1.0,0.0,1.0,-2.535390615463257,2.535385608673096,5.166880782780936e-06,1.957562565803528,0.986565351486206,0.986565351486206,0.0,93.37368774414062,96.0,27388.365234375,0.0,1333.8916015625,1.0,282.45635986328125,284.1323547363281,291.181396484375,293.031982421875,293.1499938964844,293.1499938964844,282.1499938964844,35163.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920109629631042,1.0,0.0,0.0,3.912844181060791,3.9128706455230713,1.0215941301794371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.03662109375,0.0,1839.02001953125,1895.4371337890625,0.0,2398.619384765625,0.96376770734787,1.0,0.0,3.0,1.0,0.0
12055800,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.9709853529930116,0.4125451743602752,0.3724893927574157,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.9990000128746032,0.4596547782421112,0.4349918961524963,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.8693671226501465,0.3029145896434784,0.2128714323043823,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.8226329684257507,0.2542442381381988,0.2425097972154617,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.7436639070510864,0.1867317408323288,0.8487735390663147,285.1973571777344,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.254638671875,285.1955261230469,1.0,0.4709005951881408,1.0,1.0,0.0,1.0,-2.535390615463257,2.535385608673096,5.166880782780936e-06,1.957562565803528,0.986565351486206,0.986565351486206,0.0,93.37368774414062,96.0,27388.365234375,0.0,1333.8916015625,1.0,282.45635986328125,284.1323547363281,291.181396484375,293.031982421875,293.1499938964844,293.1499938964844,282.1499938964844,35163.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920109629631042,1.0,0.0,0.0,3.912844181060791,3.9128706455230713,1.0215941301794371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.03662109375,0.0,1839.02001953125,1895.4371337890625,0.0,2398.619384765625,0.96376770734787,1.0,0.0,3.0,1.0,0.0
12055860,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9597569108009338,0.4085174798965454,0.3690753877162933,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9933988451957704,0.4591749906539917,0.4353634715080261,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8620466589927673,0.3027136325836181,0.2128683179616928,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8154415488243103,0.2533872425556183,0.2418953031301498,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7364261746406555,0.1853951513767242,0.8437213897705078,284.9510192871094,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2308654785156,284.9486389160156,1.0,0.4711163640022278,1.0,1.0,0.0,1.0,-2.52457332611084,2.5245683193206787,5.122986749483971e-06,1.9492563009262085,0.9845508337020874,0.9845508337020874,0.0,95.65961456298828,99.0,27955.71484375,0.0,1330.3048095703125,1.0,282.156494140625,283.85986328125,291.16778564453125,293.0555725097656,293.1499938964844,293.1499938964844,281.8500061035156,35556.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035975098609924,1.0,0.0,0.0,3.930217981338501,3.93024468421936,1.030686462399899e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.14111328125,0.0,1864.2698974609373,1895.4371337890625,0.0,2504.362060546875,0.967936098575592,1.0,0.0,3.0,1.0,0.0
12055920,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9597569108009338,0.4085174798965454,0.3690753877162933,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9933988451957704,0.4591749906539917,0.4353634715080261,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8620466589927673,0.3027136325836181,0.2128683179616928,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8154415488243103,0.2533872425556183,0.2418953031301498,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7364261746406555,0.1853951513767242,0.8437213897705078,284.9510192871094,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2308654785156,284.9486389160156,1.0,0.4711163640022278,1.0,1.0,0.0,1.0,-2.52457332611084,2.5245683193206787,5.122986749483971e-06,1.9492563009262085,0.9845508337020874,0.9845508337020874,0.0,95.65961456298828,99.0,27955.71484375,0.0,1330.3048095703125,1.0,282.156494140625,283.85986328125,291.16778564453125,293.0555725097656,293.1499938964844,293.1499938964844,281.8500061035156,35556.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035975098609924,1.0,0.0,0.0,3.930217981338501,3.93024468421936,1.030686462399899e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.14111328125,0.0,1864.2698974609373,1895.4371337890625,0.0,2504.362060546875,0.967936098575592,1.0,0.0,3.0,1.0,0.0
12055980,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.945941686630249,0.4042449295520782,0.3654322922229767,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.98519366979599,0.458606868982315,0.4349901080131531,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.8533870577812195,0.3022882640361786,0.2127023190259933,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.8065173029899597,0.2522720098495483,0.2410286962985992,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.7279558181762695,0.1837965697050094,0.8374383449554443,284.7097473144531,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20867919921875,284.7071838378906,1.0,0.4713810086250305,1.0,1.0,0.0,1.0,-2.510956048965454,2.510951042175293,5.067511210654629e-06,1.9385486841201784,0.9793199300765992,0.9793199300765992,0.0,98.5075912475586,102.0,28504.125,0.0,1325.4564208984375,1.0,281.8561706542969,283.5916442871094,291.1584167480469,293.0778503417969,293.1499938964844,293.1499938964844,281.54998779296875,35895.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125349283218384,1.0,0.0,0.0,3.934955358505249,3.934982299804688,1.033172679854033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.96728515625,0.0,1873.064453125,1895.4371337890625,0.0,2586.556640625,0.9692147970199584,1.0,0.0,3.0,1.0,0.0
12056040,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.945941686630249,0.4042449295520782,0.3654322922229767,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.98519366979599,0.458606868982315,0.4349901080131531,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.8533870577812195,0.3022882640361786,0.2127023190259933,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.8065173029899597,0.2522720098495483,0.2410286962985992,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.7279558181762695,0.1837965697050094,0.8374383449554443,284.7097473144531,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20867919921875,284.7071838378906,1.0,0.4713810086250305,1.0,1.0,0.0,1.0,-2.510956048965454,2.510951042175293,5.067511210654629e-06,1.9385486841201784,0.9793199300765992,0.9793199300765992,0.0,98.5075912475586,102.0,28504.125,0.0,1325.4564208984375,1.0,281.8561706542969,283.5916442871094,291.1584167480469,293.0778503417969,293.1499938964844,293.1499938964844,281.54998779296875,35895.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125349283218384,1.0,0.0,0.0,3.934955358505249,3.934982299804688,1.033172679854033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.96728515625,0.0,1873.064453125,1895.4371337890625,0.0,2586.556640625,0.9692147970199584,1.0,0.0,3.0,1.0,0.0
12056100,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461120605469,0.9389375448226928,0.4021242260932922,0.3636431992053985,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455017089844,0.9809274673461914,0.4583206474781036,0.4348252415657043,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.8492435812950134,0.3020690083503723,0.2126188278198242,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5493469238281,0.8019570708274841,0.2516833543777466,0.2405663430690765,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528259277344,0.7237669825553894,0.1829613596200943,0.8341137170791626,284.5465393066406,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1986999511719,284.5353698730469,1.0,0.4715182483196258,1.0,1.0,0.0,1.0,-2.503958225250244,2.503953218460083,5.039125881012296e-06,1.933047652244568,0.9750539660453796,0.9750539660453796,0.0,99.96263122558594,102.0,29218.505859375,0.0,1322.9388427734375,1.0,281.59442138671875,283.3873596191406,291.1885681152344,293.1971435546875,293.1499938964844,293.1499938964844,281.54998779296875,36057.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195879459381104,1.0,0.0,0.0,3.933279514312744,3.933306455612183,1.0322928574169057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.32080078125,0.0,1872.2237548828125,1895.4371337890625,0.0,2651.75244140625,0.968907594680786,1.0,0.0,3.0,1.0,0.0
12056160,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4904479980469,0.9315402507781982,0.39996138215065,0.3617422878742218,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903564453125,0.9762550592422484,0.4579783082008362,0.4345571398735046,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.49072265625,0.8449440002441406,0.3018147051334381,0.2124809175729751,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.490966796875,0.7971822619438171,0.2510523498058319,0.240037739276886,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4915466308594,0.7193529605865479,0.1820873320102691,0.830536425113678,284.49053955078125,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.18865966796875,284.4886779785156,1.0,0.4716312289237976,1.0,1.0,0.0,1.0,-2.496253728866577,2.496248722076416,5.008006610296434e-06,1.927011251449585,0.971381425857544,0.971381425857544,0.0,101.5114288330078,105.0,29214.8203125,0.0,1319.94921875,1.0,281.55584716796875,283.335693359375,291.1600036621094,293.1180419921875,293.1499938964844,293.1499938964844,281.25,36194.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209549188613892,1.0,0.0,0.0,3.92864990234375,3.92867660522461,1.0298640518158209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.0478515625,0.0,1867.40478515625,1895.4371337890625,0.0,2664.41845703125,0.9679731726646424,1.0,0.0,3.0,1.0,0.0
12056220,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27655029296875,0.9175187945365906,0.3956409990787506,0.3580294847488403,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27642822265625,0.966918647289276,0.4572288691997528,0.4340271353721618,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2768249511719,0.8370099067687988,0.3013048768043518,0.2122370451688766,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770690917969,0.7881580591201782,0.2497560977935791,0.238974779844284,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776794433594,0.7105896472930908,0.1803124248981475,0.8233241438865662,284.276611328125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1701354980469,284.2748107910156,1.0,0.471853643655777,1.0,1.0,0.0,1.0,-2.480920791625977,2.4809160232543945,4.946403350913897e-06,1.9150151014328003,0.960640013217926,0.960640013217926,0.0,104.5671844482422,108.0,29894.34765625,0.0,1313.91796875,1.0,281.256103515625,283.0851135253906,291.1651306152344,293.1643981933594,293.1499938964844,293.1499938964844,280.95001220703125,36484.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298197388648987,1.0,0.0,0.0,3.9116389751434326,3.911665678024292,1.0209648735326482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.25244140625,0.0,1848.0904541015625,1895.4371337890625,0.0,2746.767822265625,0.9643120169639589,1.0,0.0,3.0,1.0,0.0
12056280,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27655029296875,0.9175187945365906,0.3956409990787506,0.3580294847488403,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27642822265625,0.966918647289276,0.4572288691997528,0.4340271353721618,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2768249511719,0.8370099067687988,0.3013048768043518,0.2122370451688766,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770690917969,0.7881580591201782,0.2497560977935791,0.238974779844284,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776794433594,0.7105896472930908,0.1803124248981475,0.8233241438865662,284.276611328125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1701354980469,284.2748107910156,1.0,0.471853643655777,1.0,1.0,0.0,1.0,-2.480920791625977,2.4809160232543945,4.946403350913897e-06,1.9150151014328003,0.960640013217926,0.960640013217926,0.0,104.5671844482422,108.0,29894.34765625,0.0,1313.91796875,1.0,281.256103515625,283.0851135253906,291.1651306152344,293.1643981933594,293.1499938964844,293.1499938964844,280.95001220703125,36484.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298197388648987,1.0,0.0,0.0,3.9116389751434326,3.911665678024292,1.0209648735326482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.25244140625,0.0,1848.0904541015625,1895.4371337890625,0.0,2746.767822265625,0.9643120169639589,1.0,0.0,3.0,1.0,0.0
12056340,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0706787109375,0.9047144651412964,0.3912890255451202,0.3542881608009338,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.070556640625,0.9573484659194946,0.4563463628292084,0.4333749711513519,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709228515625,0.8295698761940002,0.3007689416408539,0.2119742929935455,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711364746094,0.7795509099960327,0.2483975738286972,0.2378512769937515,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716552734375,0.7015627026557922,0.1784926801919937,0.8158960342407227,284.0707397460937,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1529235839844,284.0690002441406,1.0,0.4720383286476135,1.0,1.0,0.0,1.0,-2.465052843093872,2.465047836303711,4.883132078248309e-06,1.902637600898743,0.9472105503082277,0.9472105503082277,0.0,107.64105224609376,111.0,30652.2421875,0.0,1307.3468017578125,1.0,280.9564514160156,282.84539794921875,291.1718139648437,293.2159423828125,293.1499938964844,293.1499938964844,280.6499938964844,36786.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839198112487793,1.0,0.0,0.0,3.883533954620361,3.8835604190826416,1.0063463378173765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.28857421875,0.0,1815.0960693359373,1895.4371337890625,0.0,2834.22412109375,0.9581645727157592,1.0,0.0,3.0,1.0,0.0
12056400,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0706787109375,0.9047144651412964,0.3912890255451202,0.3542881608009338,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.070556640625,0.9573484659194946,0.4563463628292084,0.4333749711513519,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709228515625,0.8295698761940002,0.3007689416408539,0.2119742929935455,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711364746094,0.7795509099960327,0.2483975738286972,0.2378512769937515,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716552734375,0.7015627026557922,0.1784926801919937,0.8158960342407227,284.0707397460937,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1529235839844,284.0690002441406,1.0,0.4720383286476135,1.0,1.0,0.0,1.0,-2.465052843093872,2.465047836303711,4.883132078248309e-06,1.902637600898743,0.9472105503082277,0.9472105503082277,0.0,107.64105224609376,111.0,30652.2421875,0.0,1307.3468017578125,1.0,280.9564514160156,282.84539794921875,291.1718139648437,293.2159423828125,293.1499938964844,293.1499938964844,280.6499938964844,36786.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839198112487793,1.0,0.0,0.0,3.883533954620361,3.8835604190826416,1.0063463378173765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.28857421875,0.0,1815.0960693359373,1895.4371337890625,0.0,2834.22412109375,0.9581645727157592,1.0,0.0,3.0,1.0,0.0
12056460,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887023925781,0.9060243964195251,0.3909536004066467,0.3532257378101349,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.9614182114601136,0.4595767557621002,0.4355572462081909,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88873291015625,0.8337623476982117,0.304506242275238,0.2139161080121994,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.7836059331893921,0.2514556050300598,0.2397898286581039,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.7056839466094971,0.1813137829303741,0.8236958384513855,283.8887023925781,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.17755126953125,283.8888244628906,1.0,0.4738278090953827,1.0,1.0,0.0,1.0,-2.4804000854492188,2.4803950786590576,4.9434297579864506e-06,1.914146423339844,0.9314807653427124,0.9314807653427124,0.0,107.17922973632812,114.0,31715.89453125,0.0,1324.331787109375,1.0,280.656494140625,282.6292419433594,291.1825866699219,293.28271484375,293.1499938964844,293.1499938964844,280.3500061035156,37100.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494336009025574,1.0,0.0,0.0,3.843698024749756,3.843724012374878,9.858067642198876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.8203125,0.0,1768.2041015625,1895.4371337890625,0.0,2929.96630859375,0.949400782585144,1.0,0.0,3.0,1.0,0.0
12056520,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887023925781,0.9060243964195251,0.3909536004066467,0.3532257378101349,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.9614182114601136,0.4595767557621002,0.4355572462081909,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88873291015625,0.8337623476982117,0.304506242275238,0.2139161080121994,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.7836059331893921,0.2514556050300598,0.2397898286581039,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.7056839466094971,0.1813137829303741,0.8236958384513855,283.8887023925781,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.17755126953125,283.8888244628906,1.0,0.4738278090953827,1.0,1.0,0.0,1.0,-2.4804000854492188,2.4803950786590576,4.9434297579864506e-06,1.914146423339844,0.9314807653427124,0.9314807653427124,0.0,107.17922973632812,114.0,31715.89453125,0.0,1324.331787109375,1.0,280.656494140625,282.6292419433594,291.1825866699219,293.28271484375,293.1499938964844,293.1499938964844,280.3500061035156,37100.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494336009025574,1.0,0.0,0.0,3.843698024749756,3.843724012374878,9.858067642198876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.8203125,0.0,1768.2041015625,1895.4371337890625,0.0,2929.96630859375,0.949400782585144,1.0,0.0,3.0,1.0,0.0
