time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056580,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.9017857909202576,0.3886429071426391,0.3515381813049316,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176208496094,0.9597593545913696,0.4608400762081146,0.4371655881404876,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177124023437,0.8334333896636963,0.3063529133796692,0.2155016809701919,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177734375,0.7830386757850647,0.2526804506778717,0.2413613051176071,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179870605469,0.7056121826171875,0.1824226975440979,0.8306122422218323,283.7176818847656,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1817932128906,283.7174987792969,1.0,0.4765061438083648,1.0,1.0,0.0,1.0,-2.492419719696045,2.492414712905884,4.991863988834666e-06,1.923648715019226,0.9136025309562684,0.9136025309562684,0.0,108.7446517944336,117.0,32750.25,0.0,1345.9244384765625,1.0,280.3568115234375,282.42205810546875,291.1997375488281,293.36407470703125,293.1499938964844,293.1499938964844,280.04998779296875,37439.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614774346351624,1.0,0.0,0.0,3.791409969329834,3.791435718536377,9.59168232839147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.3759765625,0.0,1707.444091796875,1895.4371337890625,0.0,3042.8623046875,0.9378753900527954,1.0,0.0,3.0,1.0,0.0
12056640,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.9017857909202576,0.3886429071426391,0.3515381813049316,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176208496094,0.9597593545913696,0.4608400762081146,0.4371655881404876,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177124023437,0.8334333896636963,0.3063529133796692,0.2155016809701919,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177734375,0.7830386757850647,0.2526804506778717,0.2413613051176071,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179870605469,0.7056121826171875,0.1824226975440979,0.8306122422218323,283.7176818847656,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1817932128906,283.7174987792969,1.0,0.4765061438083648,1.0,1.0,0.0,1.0,-2.492419719696045,2.492414712905884,4.991863988834666e-06,1.923648715019226,0.9136025309562684,0.9136025309562684,0.0,108.7446517944336,117.0,32750.25,0.0,1345.9244384765625,1.0,280.3568115234375,282.42205810546875,291.1997375488281,293.36407470703125,293.1499938964844,293.1499938964844,280.04998779296875,37439.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614774346351624,1.0,0.0,0.0,3.791409969329834,3.791435718536377,9.59168232839147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.3759765625,0.0,1707.444091796875,1895.4371337890625,0.0,3042.8623046875,0.9378753900527954,1.0,0.0,3.0,1.0,0.0
12056700,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5835876464844,0.8976538181304932,0.3871864676475525,0.3504050374031067,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5828857421875,0.9566633105278016,0.4610947370529175,0.4375941455364227,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848083496094,0.8314386010169983,0.3069252967834472,0.2160276919603347,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860900878906,0.7807607054710388,0.2529008686542511,0.2417484372854232,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5891418457031,0.703545093536377,0.1825665682554245,0.8321183323860168,283.58380126953125,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1802062988281,283.5745544433594,1.0,0.4778098165988922,1.0,1.0,0.0,1.0,-2.494483470916748,2.494478464126587,5.000280907552224e-06,1.9253199100494385,0.9032174944877625,0.9032174944877625,0.0,110.20182800292967,117.0,33602.62890625,0.0,1354.701904296875,1.0,280.0981140136719,282.2499694824219,291.2345886230469,293.5004577636719,293.1499938964844,293.1499938964844,280.04998779296875,37640.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702905774116516,1.0,0.0,0.0,3.760184764862061,3.760210037231445,9.434342587155696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.09521484375,0.0,1671.891357421875,1895.4371337890625,0.0,3125.5361328125,0.930969536304474,1.0,0.0,3.0,1.0,0.0
12056760,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.54547119140625,0.8925961256027222,0.3855712413787842,0.3490465581417084,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5454406738281,0.9524754881858826,0.4611456394195556,0.4377630949020386,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5455017089844,0.8286312818527222,0.3073244988918304,0.2163910567760467,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5455627441406,0.7776029109954834,0.2529256343841553,0.2419085949659347,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457458496094,0.7005510926246643,0.1825009733438491,0.8325367569923401,283.54547119140625,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17657470703125,283.5453491210937,1.0,0.4790126383304596,1.0,1.0,0.0,1.0,-2.4941890239715576,2.4941840171813965,4.999238171876641e-06,1.9251633882522583,0.8934234380722046,0.8934234380722046,0.0,111.9525146484375,120.0,33656.546875,0.0,1361.7720947265625,1.0,280.0570373535156,282.2172241210937,291.2124938964844,293.43505859375,293.1499938964844,293.1499938964844,280.3500061035156,37829.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736487030982971,1.0,0.0,0.0,3.724649429321289,3.724674463272095,9.256868338525236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.732421875,0.0,1631.7816162109375,1895.4371337890625,0.0,3157.0341796875,0.9231799244880676,1.0,0.0,3.0,1.0,0.0
12056820,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.8851177096366882,0.3841218948364258,0.3473374843597412,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76092529296875,0.9464353919029236,0.4626334309577942,0.4388249516487121,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76025390625,0.8249303102493286,0.3092168271541595,0.2175268530845642,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597961425781,0.7730612754821777,0.2536628246307373,0.2424800544977188,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7587585449219,0.6960099935531616,0.1827952116727829,0.8336362838745117,283.7605895996094,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1808166503906,283.7641906738281,1.0,0.4814499020576477,1.0,1.0,0.0,1.0,-2.496775388717652,2.4967703819274902,5.0096136874344666e-06,1.9271636009216309,0.8792277574539185,0.8792277574539185,0.0,114.87581634521484,123.0,32718.728515625,0.0,1377.47314453125,1.0,280.3423156738281,282.4759521484375,291.1163330078125,293.21270751953125,293.1499938964844,293.1499938964844,280.6499938964844,37827.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556544184684753,1.0,0.0,0.0,3.655684232711792,3.655708551406861,8.917243690120813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.4228515625,0.0,1553.19677734375,1895.4371337890625,0.0,2988.256591796875,0.9078201055526732,1.0,0.0,3.0,1.0,0.0
12056880,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.8851177096366882,0.3841218948364258,0.3473374843597412,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76092529296875,0.9464353919029236,0.4626334309577942,0.4388249516487121,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76025390625,0.8249303102493286,0.3092168271541595,0.2175268530845642,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597961425781,0.7730612754821777,0.2536628246307373,0.2424800544977188,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7587585449219,0.6960099935531616,0.1827952116727829,0.8336362838745117,283.7605895996094,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1808166503906,283.7641906738281,1.0,0.4814499020576477,1.0,1.0,0.0,1.0,-2.496775388717652,2.4967703819274902,5.0096136874344666e-06,1.9271636009216309,0.8792277574539185,0.8792277574539185,0.0,114.87581634521484,123.0,32718.728515625,0.0,1377.47314453125,1.0,280.3423156738281,282.4759521484375,291.1163330078125,293.21270751953125,293.1499938964844,293.1499938964844,280.6499938964844,37827.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556544184684753,1.0,0.0,0.0,3.655684232711792,3.655708551406861,8.917243690120813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.4228515625,0.0,1553.19677734375,1895.4371337890625,0.0,2988.256591796875,0.9078201055526732,1.0,0.0,3.0,1.0,0.0
12056940,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393920898437,0.8827107548713684,0.3839798867702484,0.3470491468906402,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94024658203125,0.9448787569999696,0.4640927314758301,0.4400367438793182,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93817138671875,0.8242758512496948,0.3107843995094299,0.2185277342796325,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367370605469,0.7719101905822754,0.254451721906662,0.2431421875953674,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9334716796875,0.6947711706161499,0.1832525879144668,0.8354166746139526,283.939208984375,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.18829345703125,283.94989013671875,1.0,0.4830138981342315,1.0,1.0,0.0,1.0,-2.502017974853516,2.5020129680633545,5.030744432588108e-06,1.931251883506775,0.87334805727005,0.87334805727005,0.0,116.11065673828124,123.0,31881.05078125,0.0,1389.3890380859375,1.0,280.6083679199219,282.6955871582031,291.0798645019531,293.0693664550781,293.1499938964844,293.1499938964844,280.6499938964844,37729.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408265709877014,1.0,0.0,0.0,3.619300842285156,3.6193249225616455,8.740628345549339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.8427734375,0.0,1512.1116943359375,1895.4371337890625,0.0,2849.43896484375,0.8996909260749817,1.0,0.0,3.0,1.0,0.0
12057000,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9986877441406,0.8815335631370544,0.3840674757957458,0.347112774848938,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.94442480802536,0.4654525220394134,0.4412801265716553,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9982604980469,0.8243510127067566,0.3121947050094604,0.2194891721010208,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9977722167969,0.7715941667556763,0.2552197277545929,0.2438439726829528,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99664306640625,0.6943775415420532,0.1837418526411056,0.8375113606452942,283.9986267089844,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1960144042969,284.0025634765625,1.0,0.4843848943710327,1.0,1.0,0.0,1.0,-2.508101224899292,2.508096218109131,5.05533307659789e-06,1.9360026121139529,0.8684155941009521,0.8684155941009521,0.0,116.92933654785156,126.0,31852.642578125,0.0,1400.6461181640625,1.0,280.6413879394531,282.75445556640625,291.11297607421875,293.1312561035156,293.1499938964844,293.1499938964844,280.95001220703125,37663.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344342112541199,1.0,0.0,0.0,3.592649459838867,3.5926733016967773,8.612376518613019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.73486328125,0.0,1482.5443115234375,1895.4371337890625,0.0,2789.76123046875,0.8936792612075806,1.0,0.0,3.0,1.0,0.0
12057060,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.23736572265625,0.879302442073822,0.3846356570720672,0.3475498557090759,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2377014160156,0.9438926577568054,0.4689432382583618,0.4444731175899505,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8249365091323853,0.3157533705234527,0.2219136953353881,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364501953125,0.771328330039978,0.2572684288024902,0.2457239031791687,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353210449219,0.6939965486526489,0.1851309239864349,0.8435301184654236,284.2373046875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.21600341796875,284.2413024902344,1.0,0.4878807365894317,1.0,1.0,0.0,1.0,-2.524862289428711,2.5248570442199707,5.123441496834857e-06,1.949113607406616,0.8607878684997559,0.8607878684997559,0.0,118.81764221191406,129.0,31052.42578125,0.0,1430.3348388671875,1.0,280.9408569335937,283.0317077636719,291.1448974609375,293.1068420410156,293.1499938964844,293.1499938964844,281.25,37398.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165034651756287,1.0,0.0,0.0,3.5392889976501465,3.5393123626708984,8.358442755707074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.07373046875,0.0,1423.5950927734375,1895.4371337890625,0.0,2623.20751953125,0.8816322088241577,1.0,0.0,3.0,1.0,0.0
12057120,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.23736572265625,0.879302442073822,0.3846356570720672,0.3475498557090759,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2377014160156,0.9438926577568054,0.4689432382583618,0.4444731175899505,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8249365091323853,0.3157533705234527,0.2219136953353881,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364501953125,0.771328330039978,0.2572684288024902,0.2457239031791687,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353210449219,0.6939965486526489,0.1851309239864349,0.8435301184654236,284.2373046875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.21600341796875,284.2413024902344,1.0,0.4878807365894317,1.0,1.0,0.0,1.0,-2.524862289428711,2.5248570442199707,5.123441496834857e-06,1.949113607406616,0.8607878684997559,0.8607878684997559,0.0,118.81764221191406,129.0,31052.42578125,0.0,1430.3348388671875,1.0,280.9408569335937,283.0317077636719,291.1448974609375,293.1068420410156,293.1499938964844,293.1499938964844,281.25,37398.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165034651756287,1.0,0.0,0.0,3.5392889976501465,3.5393123626708984,8.358442755707074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.07373046875,0.0,1423.5950927734375,1895.4371337890625,0.0,2623.20751953125,0.8816322088241577,1.0,0.0,3.0,1.0,0.0
12057180,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47882080078125,0.8775140643119812,0.385610967874527,0.3483778536319732,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791564941406,0.9437999725341796,0.4728476107120514,0.4480941295623779,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.8259077072143555,0.3196981251239776,0.2246284931898117,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779357910156,0.7714869379997253,0.259646326303482,0.2479414045810699,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.6941158771514893,0.1868253946304321,0.8510342240333557,284.4787902832031,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2380676269531,284.4823303222656,1.0,0.4918760657310486,1.0,1.0,0.0,1.0,-2.545147657394409,2.545142412185669,5.206506557442481e-06,1.9649893045425413,0.8563908934593201,0.8563908934593201,0.0,120.80248260498048,132.0,30380.3984375,0.0,1465.4337158203125,1.0,281.2405090332031,283.3110046386719,291.1833190917969,293.1024475097656,293.1499938964844,293.1499938964844,281.54998779296875,37059.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021668791770935,1.0,0.0,0.0,3.498436212539673,3.4984591007232666,8.16659905922279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.35546875,0.0,1378.594970703125,1895.4371337890625,0.0,2491.253173828125,0.8723145127296448,1.0,0.0,3.0,1.0,0.0
12057240,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47882080078125,0.8775140643119812,0.385610967874527,0.3483778536319732,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791564941406,0.9437999725341796,0.4728476107120514,0.4480941295623779,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.8259077072143555,0.3196981251239776,0.2246284931898117,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779357910156,0.7714869379997253,0.259646326303482,0.2479414045810699,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.6941158771514893,0.1868253946304321,0.8510342240333557,284.4787902832031,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2380676269531,284.4823303222656,1.0,0.4918760657310486,1.0,1.0,0.0,1.0,-2.545147657394409,2.545142412185669,5.206506557442481e-06,1.9649893045425413,0.8563908934593201,0.8563908934593201,0.0,120.80248260498048,132.0,30380.3984375,0.0,1465.4337158203125,1.0,281.2405090332031,283.3110046386719,291.1833190917969,293.1024475097656,293.1499938964844,293.1499938964844,281.54998779296875,37059.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021668791770935,1.0,0.0,0.0,3.498436212539673,3.4984591007232666,8.16659905922279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.35546875,0.0,1378.594970703125,1895.4371337890625,0.0,2491.253173828125,0.8723145127296448,1.0,0.0,3.0,1.0,0.0
12057300,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.8765890002250671,0.3862047493457794,0.3488661050796509,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.9436951875686646,0.4749011993408203,0.4499877691268921,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64215087890625,0.8263701796531677,0.3217740058898926,0.2260509729385376,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.640380859375,0.7715559005737305,0.2609204947948456,0.2491284161806106,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.6941938400268555,0.1877517700195312,0.8551514148712158,284.6432800292969,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.24920654296875,284.6559753417969,1.0,0.4940292835235595,1.0,1.0,0.0,1.0,-2.556091070175171,2.5560858249664307,5.251609763945453e-06,1.9735593795776367,0.8559263348579407,0.8559263348579407,0.0,121.88394165039062,132.0,29780.158203125,0.0,1484.6219482421875,1.0,281.4940490722656,283.5142517089844,291.1746826171875,293.0099182128906,293.1499938964844,293.1499938964844,281.54998779296875,36857.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935866713523865,1.0,0.0,0.0,3.483060121536255,3.483082771301269,8.094969530247909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.5478515625,0.0,1361.375732421875,1895.4371337890625,0.0,2412.940673828125,0.8687959313392639,1.0,0.0,3.0,1.0,0.0
12057360,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.8759585022926331,0.386925995349884,0.3495241701602936,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.94388347864151,0.4770697951316833,0.4520336389541626,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.8270647525787354,0.3239575624465942,0.2275736033916473,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.7718546390533447,0.2622798681259155,0.2504165172576904,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.6945030093193054,0.1887526363134384,0.8596612215042114,284.7191772460937,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2610778808594,284.7228698730469,1.0,0.4962977766990661,1.0,1.0,0.0,1.0,-2.5681347846984863,2.568129301071167,5.301449618855258e-06,1.9829779863357544,0.8551957011222839,0.8551957011222839,0.0,122.9311752319336,135.0,29824.1796875,0.0,1505.2825927734375,1.0,281.5405578613281,283.5879211425781,291.22052001953125,293.1051940917969,293.1499938964844,293.1499938964844,281.8500061035156,36675.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790739119052887,1.0,0.0,0.0,3.471978187561035,3.4720005989074707,8.043541015467781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.30029296875,0.0,1348.7935791015625,1895.4371337890625,0.0,2387.07470703125,0.8661526441574097,1.0,0.0,3.0,1.0,0.0
12057420,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8745695948600769,0.3885224461555481,0.3509406745433807,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9440632462501526,0.4815443456172943,0.4562293291091919,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8283423185348511,0.3284811973571777,0.2307139188051223,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7723549008369446,0.2651176452636719,0.2530992031097412,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.695062518119812,0.1908607631921768,0.869168221950531,284.9535522460937,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2843322753906,284.95709228515625,1.0,0.5010747909545898,1.0,1.0,0.0,1.0,-2.593296527862549,2.593291044235229,5.406354830483906e-06,2.0026626586914062,0.8570889234542847,0.8570889234542847,0.0,125.20054626464844,138.0,29285.6171875,0.0,1549.3612060546875,1.0,281.8398742675781,283.85693359375,291.2545166015625,293.1073608398437,293.1499938964844,293.1499938964844,282.1499938964844,36274.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780998170375824,1.0,0.0,0.0,3.460642099380493,3.4606645107269287,7.991102393134497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.955078125,0.0,1334.47509765625,1895.4371337890625,0.0,2299.10693359375,0.8633274435997009,1.0,0.0,3.0,1.0,0.0
12057480,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8745695948600769,0.3885224461555481,0.3509406745433807,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9440632462501526,0.4815443456172943,0.4562293291091919,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8283423185348511,0.3284811973571777,0.2307139188051223,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7723549008369446,0.2651176452636719,0.2530992031097412,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.695062518119812,0.1908607631921768,0.869168221950531,284.9535522460937,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2843322753906,284.95709228515625,1.0,0.5010747909545898,1.0,1.0,0.0,1.0,-2.593296527862549,2.593291044235229,5.406354830483906e-06,2.0026626586914062,0.8570889234542847,0.8570889234542847,0.0,125.20054626464844,138.0,29285.6171875,0.0,1549.3612060546875,1.0,281.8398742675781,283.85693359375,291.2545166015625,293.1073608398437,293.1499938964844,293.1499938964844,282.1499938964844,36274.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780998170375824,1.0,0.0,0.0,3.460642099380493,3.4606645107269287,7.991102393134497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.955078125,0.0,1334.47509765625,1895.4371337890625,0.0,2299.10693359375,0.8633274435997009,1.0,0.0,3.0,1.0,0.0
12057540,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8734505772590637,0.3904695808887481,0.3526386618614197,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.9444540739059448,0.486323595046997,0.4606828093528747,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.8298212885856628,0.333312064409256,0.234050914645195,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7730592489242554,0.2681814432144165,0.2559798657894134,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.6958463788032532,0.1931576132774353,0.8794734477996826,285.2044677734375,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3081970214844,285.2084350585937,1.0,0.5061596632003784,1.0,1.0,0.0,1.0,-2.620539665222168,2.6205341815948486,5.521052116819192e-06,2.023951768875122,0.8624610900878906,0.8624610900878906,0.0,127.55616760253906,141.0,28923.82421875,0.0,1597.4920654296875,1.0,282.139892578125,284.1288452148437,291.2879638671875,293.1161804199219,293.1499938964844,293.1499938964844,282.45001220703125,35847.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724156975746155,1.0,0.0,0.0,3.465278148651123,3.4653005599975586,8.012527246137324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.23486328125,0.0,1336.1207275390625,1895.4371337890625,0.0,2222.3203125,0.8640261292457581,1.0,0.0,3.0,1.0,0.0
12057600,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8734505772590637,0.3904695808887481,0.3526386618614197,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.9444540739059448,0.486323595046997,0.4606828093528747,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.8298212885856628,0.333312064409256,0.234050914645195,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7730592489242554,0.2681814432144165,0.2559798657894134,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.6958463788032532,0.1931576132774353,0.8794734477996826,285.2044677734375,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3081970214844,285.2084350585937,1.0,0.5061596632003784,1.0,1.0,0.0,1.0,-2.620539665222168,2.6205341815948486,5.521052116819192e-06,2.023951768875122,0.8624610900878906,0.8624610900878906,0.0,127.55616760253906,141.0,28923.82421875,0.0,1597.4920654296875,1.0,282.139892578125,284.1288452148437,291.2879638671875,293.1161804199219,293.1499938964844,293.1499938964844,282.45001220703125,35847.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724156975746155,1.0,0.0,0.0,3.465278148651123,3.4653005599975586,8.012527246137324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.23486328125,0.0,1336.1207275390625,1895.4371337890625,0.0,2222.3203125,0.8640261292457581,1.0,0.0,3.0,1.0,0.0
12057660,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8727912902832031,0.3927879929542541,0.3546763956546783,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9452716708183287,0.4914347529411316,0.4654515981674194,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8316628336906433,0.338473379611969,0.2376192063093185,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.7741269469261169,0.2714903056621551,0.2590916752815246,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.6970027685165405,0.1956588178873062,0.8906890153884888,285.45782470703125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.332763671875,285.4610290527344,1.0,0.5115506649017334,1.0,1.0,0.0,1.0,-2.6502206325531006,2.650214910507202,5.64733409191831e-06,2.04712176322937,0.8712610006332397,0.8712610006332397,0.0,129.92884826660156,144.0,28617.51953125,0.0,1650.068359375,1.0,282.43994140625,284.39727783203125,291.32379150390625,293.1332702636719,293.1499938964844,293.1499938964844,282.75,35423.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653918862342834,1.0,0.0,0.0,3.485928058624268,3.485950469970703,8.10830670161522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.3583984375,0.0,1354.05712890625,1895.4371337890625,0.0,2160.029296875,0.8682895302772522,1.0,0.0,3.0,1.0,0.0
12057720,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8727912902832031,0.3927879929542541,0.3546763956546783,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9452716708183287,0.4914347529411316,0.4654515981674194,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8316628336906433,0.338473379611969,0.2376192063093185,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.7741269469261169,0.2714903056621551,0.2590916752815246,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.6970027685165405,0.1956588178873062,0.8906890153884888,285.45782470703125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.332763671875,285.4610290527344,1.0,0.5115506649017334,1.0,1.0,0.0,1.0,-2.6502206325531006,2.650214910507202,5.64733409191831e-06,2.04712176322937,0.8712610006332397,0.8712610006332397,0.0,129.92884826660156,144.0,28617.51953125,0.0,1650.068359375,1.0,282.43994140625,284.39727783203125,291.32379150390625,293.1332702636719,293.1499938964844,293.1499938964844,282.75,35423.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653918862342834,1.0,0.0,0.0,3.485928058624268,3.485950469970703,8.10830670161522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.3583984375,0.0,1354.05712890625,1895.4371337890625,0.0,2160.029296875,0.8682895302772522,1.0,0.0,3.0,1.0,0.0
12057780,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360778808594,0.8724350333213806,0.3940488994121551,0.3557566702365875,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372985839844,0.9456390738487244,0.4941035211086273,0.4679188132286072,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.8325759172439575,0.3411765694618225,0.239474669098854,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.7746533751487732,0.2732305228710174,0.2607189118862152,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.6975855231285095,0.196979820728302,0.89659184217453,285.6361083984375,284.95001220703125,296.1492919921875,288.3579406738281,296.1489562988281,297.3448486328125,285.6484375,1.0,0.5143802762031555,1.0,1.0,0.0,1.0,-2.6657609939575195,2.665755271911621,5.714016424462898e-06,2.059250593185425,0.8776049017906189,0.8776049017906189,0.0,131.1949920654297,144.0,28207.201171875,0.0,1678.1214599609375,1.0,282.6953125,284.5980224609375,291.3125305175781,293.049560546875,293.1499938964844,293.1499938964844,282.75,35202.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595796585083008,1.0,0.0,0.0,3.5019235610961914,3.501945972442627,8.182888109331543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.970703125,0.0,1368.853515625,1895.4371337890625,0.0,2108.88720703125,0.8717261552810669,1.0,0.0,3.0,1.0,0.0
12057840,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70660400390625,0.8724307417869568,0.3953925371170044,0.3569808304309845,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.946347713470459,0.496806263923645,0.4704748392105102,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.8337418437004089,0.343909204006195,0.241383895277977,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060241699219,0.7754354476928711,0.2750008404254913,0.2624002695083618,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.6984108686447144,0.1983295232057571,0.9026918411254884,285.7066345214844,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.35723876953125,285.7094116210937,1.0,0.51722252368927,1.0,1.0,0.0,1.0,-2.681947469711304,2.6819417476654053,5.783850610896479e-06,2.071865558624268,0.8833422660827637,0.8833422660827637,0.0,132.35679626464844,147.0,28337.478515625,0.0,1706.93115234375,1.0,282.74072265625,284.65997314453125,291.3580017089844,293.1511535644531,293.1499938964844,293.1499938964844,283.04998779296875,35027.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594563364982605,1.0,0.0,0.0,3.521449565887451,3.521472215652466,8.274394645013672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.66015625,0.0,1387.7767333984375,1895.4371337890625,0.0,2107.8056640625,0.8758993148803711,1.0,0.0,3.0,1.0,0.0
12057900,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.8722113370895386,0.3967710733413696,0.3581691980361938,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.9468203783035278,0.4995594620704651,0.4730246663093567,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.8347467184066772,0.3467053771018982,0.2433059066534042,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.7760589718818665,0.276811808347702,0.2640956342220306,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.6990926861763,0.1997098922729492,0.9088695645332336,285.8813171386719,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3690185546875,285.8934326171875,1.0,0.5201435685157776,1.0,1.0,0.0,1.0,-2.698209762573242,2.6982038021087646,5.854446499142796e-06,2.0845437049865723,0.891231119632721,0.891231119632721,0.0,133.635009765625,147.0,27930.818359375,0.0,1736.6949462890625,1.0,282.9952392578125,284.8567199707031,291.345703125,293.0658874511719,293.1499938964844,293.1499938964844,283.04998779296875,34830.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540085911750793,1.0,0.0,0.0,3.54404091835022,3.544063806533813,8.380902158933168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.37109375,0.0,1409.9522705078125,1895.4371337890625,0.0,2060.23046875,0.8808355927467346,1.0,0.0,3.0,1.0,0.0
12057960,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.8723355531692505,0.3982675075531006,0.3595294058322906,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.947641372680664,0.5024131536483765,0.475724458694458,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.8360283374786377,0.3495982587337494,0.2453282177448272,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.7769536972045898,0.2787001729011535,0.2658876478672027,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493713378906,0.7000293731689453,0.2011513710021972,0.9153865575790404,285.9506530761719,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3814392089844,285.95318603515625,1.0,0.5231469869613647,1.0,1.0,0.0,1.0,-2.715503215789795,2.7154972553253174,5.9299477470631246e-06,2.098006248474121,0.898650050163269,0.898650050163269,0.0,134.8382110595703,150.0,28072.515625,0.0,1767.971923828125,1.0,283.0411376953125,284.9169006347656,291.3912048339844,293.1689453125,293.1499938964844,293.1499938964844,283.1499938964844,34675.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541079521179199,1.0,0.0,0.0,3.5701475143432617,3.5701704025268555,8.504829338562558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.16357421875,0.0,1436.4384765625,1895.4371337890625,0.0,2061.094970703125,0.8845091462135315,1.0,0.0,3.0,1.0,0.0
12058020,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04998779296875,0.8714508414268494,0.4006416499614715,0.3618827760219574,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.9480138421058656,0.5075728893280029,0.4807910919189453,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.8376372456550598,0.3549805879592895,0.2492044866085052,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.7778241634368896,0.2821777462959289,0.2693217992782593,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.7010287046432495,0.2037928104400634,0.9278892278671264,286.04998779296875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3985290527344,286.0512084960937,1.0,0.5291743278503418,1.0,1.0,0.0,1.0,-2.748234272003174,2.748228073120117,6.074302746128524e-06,2.1235475540161133,0.9141340851783752,0.9141340851783752,0.0,137.6929931640625,153.0,28199.412109375,0.0,1830.836181640625,1.0,283.1468505859375,285.0144348144531,291.4622497558594,293.2740173339844,293.1499938964844,293.1499938964844,283.04998779296875,34141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595595717430115,1.0,0.0,0.0,3.6063930988311768,3.6064164638519287,8.678395602146338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.36669921875,0.0,1471.452880859375,1895.4371337890625,0.0,2108.7109375,0.8958660364151001,1.0,0.0,3.0,1.0,0.0
12058080,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04998779296875,0.8714508414268494,0.4006416499614715,0.3618827760219574,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.9480138421058656,0.5075728893280029,0.4807910919189453,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.8376372456550598,0.3549805879592895,0.2492044866085052,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.7778241634368896,0.2821777462959289,0.2693217992782593,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.7010287046432495,0.2037928104400634,0.9278892278671264,286.04998779296875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3985290527344,286.0512084960937,1.0,0.5291743278503418,1.0,1.0,0.0,1.0,-2.748234272003174,2.748228073120117,6.074302746128524e-06,2.1235475540161133,0.9141340851783752,0.9141340851783752,0.0,137.6929931640625,153.0,28199.412109375,0.0,1830.836181640625,1.0,283.1468505859375,285.0144348144531,291.4622497558594,293.2740173339844,293.1499938964844,293.1499938964844,283.04998779296875,34141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595595717430115,1.0,0.0,0.0,3.6063930988311768,3.6064164638519287,8.678395602146338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.36669921875,0.0,1471.452880859375,1895.4371337890625,0.0,2108.7109375,0.8958660364151001,1.0,0.0,3.0,1.0,0.0
12058140,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.86968994140625,0.4014576077461242,0.3629254400730133,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.9469226002693176,0.5102319717407227,0.4835908114910126,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8376469612121582,0.3579289019107818,0.2514407634735107,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7773678302764893,0.2840051651000976,0.2712597846984863,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7006816267967224,0.2051497846841812,0.9348725080490112,285.9908447265625,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.4020080566406,285.9888916015625,1.0,0.5329003930091858,1.0,1.0,0.0,1.0,-2.7662668228149414,2.7662606239318848,6.154667062219232e-06,2.137662172317505,0.9224914312362672,0.9224914312362672,0.0,139.9351806640625,153.0,28626.63671875,0.0,1869.195068359375,1.0,283.0599975585937,284.9383850097656,291.5250549316406,293.4001770019531,293.1499938964844,293.1499938964844,283.04998779296875,34351.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707803845405579,1.0,0.0,0.0,3.651458263397217,3.651482105255127,8.896639656086336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.30810546875,0.0,1522.44970703125,1895.4371337890625,0.0,2207.771484375,0.9044316411018372,1.0,0.0,3.0,1.0,0.0
12058200,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.8681138753890991,0.4016969799995422,0.3632541000843048,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.945652186870575,0.5115106701850891,0.4849144518375397,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.8371482491493225,0.3594191372394562,0.2525542676448822,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.7766037583351135,0.284881591796875,0.2721899151802063,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.6999842524528503,0.2057756632566452,0.938157320022583,285.980712890625,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.401611328125,285.9801025390625,1.0,0.5348843932151794,1.0,1.0,0.0,1.0,-2.7746591567993164,2.77465295791626,6.192253295012051e-06,2.144233465194702,0.9273222088813782,0.9273222088813782,0.0,141.38262939453125,156.0,28740.0859375,0.0,1889.1109619140625,1.0,283.05279541015625,284.9250793457031,291.5338439941406,293.4147033691406,293.1499938964844,293.1499938964844,282.75,34399.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756813764572144,1.0,0.0,0.0,3.672360181808472,3.672384023666382,8.998783869174076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.658203125,0.0,1546.142578125,1895.4371337890625,0.0,2251.4541015625,0.9091659188270568,1.0,0.0,3.0,1.0,0.0
12058260,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.8618730902671814,0.4010419845581054,0.3632144331932068,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.9399288296699524,0.5137937664985657,0.4876207411289215,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8341163396835327,0.3625483512878418,0.2550844848155975,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.7727957963943481,0.2864581048488617,0.2741177976131439,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.696316123008728,0.2067607343196869,0.94453227519989,285.75262451171875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3886108398437,285.7506408691406,1.0,0.5398204326629639,1.0,1.0,0.0,1.0,-2.7908949851989746,2.790888786315918,6.265478077693842e-06,2.1570310592651367,0.9361623525619508,0.9361623525619508,0.0,145.97897338867188,159.0,29619.90625,0.0,1936.49365234375,1.0,282.7579040527344,284.6638488769531,291.5903625488281,293.56298828125,293.1499938964844,293.1499938964844,282.45001220703125,34684.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989840507507324,1.0,0.0,0.0,3.72213625907898,3.722160816192627,9.244380407835706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.5107421875,0.0,1604.8785400390625,1895.4371337890625,0.0,2462.139892578125,0.9205265641212464,1.0,0.0,3.0,1.0,0.0
12058320,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.8618730902671814,0.4010419845581054,0.3632144331932068,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.9399288296699524,0.5137937664985657,0.4876207411289215,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8341163396835327,0.3625483512878418,0.2550844848155975,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.7727957963943481,0.2864581048488617,0.2741177976131439,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.696316123008728,0.2067607343196869,0.94453227519989,285.75262451171875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3886108398437,285.7506408691406,1.0,0.5398204326629639,1.0,1.0,0.0,1.0,-2.7908949851989746,2.790888786315918,6.265478077693842e-06,2.1570310592651367,0.9361623525619508,0.9361623525619508,0.0,145.97897338867188,159.0,29619.90625,0.0,1936.49365234375,1.0,282.7579040527344,284.6638488769531,291.5903625488281,293.56298828125,293.1499938964844,293.1499938964844,282.45001220703125,34684.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989840507507324,1.0,0.0,0.0,3.72213625907898,3.722160816192627,9.244380407835706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.5107421875,0.0,1604.8785400390625,1895.4371337890625,0.0,2462.139892578125,0.9205265641212464,1.0,0.0,3.0,1.0,0.0
12058380,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.854008674621582,0.399275004863739,0.3620142936706543,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9320877194404602,0.5148704051971436,0.4890571534633636,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138244628906,0.8295503854751587,0.3647305965423584,0.2568769454956054,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.7673645615577698,0.2871244549751282,0.2751214206218719,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.6908277869224548,0.2068734169006347,0.9468114972114564,285.5137023925781,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3664855957031,285.5116271972656,1.0,0.543741762638092,1.0,1.0,0.0,1.0,-2.7972865104675293,2.7972803115844727,6.2945482568466105e-06,2.162127017974853,0.9417073726654052,0.9417073726654052,0.0,150.9896240234375,162.0,30413.10546875,0.0,1970.5528564453125,1.0,282.4576721191406,284.3946533203125,291.5999755859375,293.63116455078125,293.1499938964844,293.1499938964844,282.1499938964844,34995.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169422149658203,1.0,0.0,0.0,3.7602365016937256,3.760261297225952,9.434601793145704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.03271484375,0.0,1651.565185546875,1895.4371337890625,0.0,2627.264892578125,0.9292951226234436,1.0,0.0,3.0,1.0,0.0
