time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058440,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.854008674621582,0.399275004863739,0.3620142936706543,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9320877194404602,0.5148704051971436,0.4890571534633636,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138244628906,0.8295503854751587,0.3647305965423584,0.2568769454956054,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.7673645615577698,0.2871244549751282,0.2751214206218719,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.6908277869224548,0.2068734169006347,0.9468114972114564,285.5137023925781,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3664855957031,285.5116271972656,1.0,0.543741762638092,1.0,1.0,0.0,1.0,-2.7972865104675293,2.7972803115844727,6.2945482568466105e-06,2.162127017974853,0.9417073726654052,0.9417073726654052,0.0,150.9896240234375,162.0,30413.10546875,0.0,1970.5528564453125,1.0,282.4576721191406,284.3946533203125,291.5999755859375,293.63116455078125,293.1499938964844,293.1499938964844,282.1499938964844,34995.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169422149658203,1.0,0.0,0.0,3.7602365016937256,3.760261297225952,9.434601793145704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.03271484375,0.0,1651.565185546875,1895.4371337890625,0.0,2627.264892578125,0.9292951226234436,1.0,0.0,3.0,1.0,0.0
12058500,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500366210937,0.8501696586608887,0.3982086479663849,0.3612407743930816,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.9281743168830872,0.515167236328125,0.4895335435867309,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.8272801041603088,0.3656398057937622,0.2576375901699066,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.7646284103393555,0.2872563004493713,0.2754155695438385,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549499511719,0.687960147857666,0.2067195028066635,0.9469141364097596,285.349853515625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3545837402344,285.3406982421875,1.0,0.5453639626502991,1.0,1.0,0.0,1.0,-2.798322916030884,2.798316717147827,6.299307642620988e-06,2.1629714965820312,0.9427722096443176,0.9427722096443176,0.0,153.39309692382812,162.0,31188.712890625,0.0,1983.679931640625,1.0,282.19830322265625,284.192138671875,291.6315002441406,293.7576599121094,293.1499938964844,293.1499938964844,282.1499938964844,35160.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264753818511963,1.0,0.0,0.0,3.775153160095215,3.775178194046021,9.509603842161596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.318359375,0.0,1670.4210205078125,1895.4371337890625,0.0,2715.65966796875,0.9327285289764404,1.0,0.0,3.0,1.0,0.0
12058560,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.8462594151496887,0.3970617651939392,0.360286682844162,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.9241395592689514,0.5153451561927795,0.4898005127906799,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.8249075412750244,0.3664634525775909,0.2582782804965973,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.7617923021316528,0.2872855961322784,0.2755574882030487,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.6849403977394104,0.2064553201198578,0.9463281631469728,285.2983093261719,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3421936035156,285.2969665527344,1.0,0.5467690825462341,1.0,1.0,0.0,1.0,-2.7977352142333984,2.7977287769317627,6.296725132415304e-06,2.162546157836914,0.9445323944091796,0.9445323944091796,0.0,155.7806854248047,150.0,31332.59765625,0.0,1994.1240234375,1.0,282.15679931640625,284.1369934082031,291.609619140625,293.6916809082031,293.1499938964844,293.1499938964844,281.8500061035156,35290.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298209309577942,1.0,0.0,0.0,3.787226915359497,3.787252187728882,9.570529755364987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.54296875,0.0,1685.7618408203125,1895.4371337890625,0.0,2746.77880859375,0.9355602860450744,1.0,0.0,3.0,1.0,0.0
12058620,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8468194603919983,0.3947267830371856,0.3581617176532745,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.9271549582481384,0.5155519843101501,0.4899849891662597,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8280143141746521,0.3680335581302643,0.2593429982662201,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.763729989528656,0.2872155308723449,0.2754710912704468,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.6860870122909546,0.2057773470878601,0.9432188868522644,285.0978698730469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3189697265625,285.09637451171875,1.0,0.5445990562438965,1.0,1.0,0.0,1.0,-2.792847156524658,2.7928409576416016,6.274856332311174e-06,2.158820629119873,0.9448379874229432,0.9448379874229432,0.0,153.9556884765625,138.0,32282.125,0.0,1977.568115234375,1.0,281.8572692871094,283.888427734375,291.6319274902344,293.7689514160156,293.1499938964844,293.1499938964844,281.54998779296875,35563.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410127758979797,1.0,0.0,0.0,3.804129123687744,3.804154634475708,9.656145039116382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.58447265625,0.0,1708.09765625,1895.4371337890625,0.0,2851.17919921875,0.939538598060608,1.0,0.0,3.0,1.0,0.0
12058680,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8468194603919983,0.3947267830371856,0.3581617176532745,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.9271549582481384,0.5155519843101501,0.4899849891662597,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8280143141746521,0.3680335581302643,0.2593429982662201,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.763729989528656,0.2872155308723449,0.2754710912704468,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.6860870122909546,0.2057773470878601,0.9432188868522644,285.0978698730469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3189697265625,285.09637451171875,1.0,0.5445990562438965,1.0,1.0,0.0,1.0,-2.792847156524658,2.7928409576416016,6.274856332311174e-06,2.158820629119873,0.9448379874229432,0.9448379874229432,0.0,153.9556884765625,138.0,32282.125,0.0,1977.568115234375,1.0,281.8572692871094,283.888427734375,291.6319274902344,293.7689514160156,293.1499938964844,293.1499938964844,281.54998779296875,35563.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410127758979797,1.0,0.0,0.0,3.804129123687744,3.804154634475708,9.656145039116382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.58447265625,0.0,1708.09765625,1895.4371337890625,0.0,2851.17919921875,0.939538598060608,1.0,0.0,3.0,1.0,0.0
12058740,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8528993725776672,0.3923072218894958,0.3558053374290466,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9374525547027588,0.5155519247055054,0.4898063540458679,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8363535404205322,0.3695100843906402,0.2602161169052124,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7707580327987671,0.2870123386383056,0.2750819623470306,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6919717192649841,0.2049698233604431,0.9386540651321412,284.9020080566406,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2971496582031,284.9007263183594,1.0,0.5396406054496765,1.0,1.0,0.0,1.0,-2.784898281097412,2.7848920822143555,6.239167760213604e-06,2.1526668071746826,0.942550241947174,0.942550241947174,0.0,147.93482971191406,126.0,33290.5546875,0.0,1936.2662353515625,1.0,281.5570678710937,283.647216796875,291.6612854003906,293.85675048828125,293.1499938964844,293.1499938964844,281.25,35826.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519723415374756,1.0,0.0,0.0,3.811236619949341,3.8112621307373047,9.692261073723785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.0751953125,0.0,1718.7061767578125,1895.4371337890625,0.0,2953.747314453125,0.94130676984787,1.0,0.0,3.0,1.0,0.0
12058800,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8528993725776672,0.3923072218894958,0.3558053374290466,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9374525547027588,0.5155519247055054,0.4898063540458679,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8363535404205322,0.3695100843906402,0.2602161169052124,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7707580327987671,0.2870123386383056,0.2750819623470306,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6919717192649841,0.2049698233604431,0.9386540651321412,284.9020080566406,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2971496582031,284.9007263183594,1.0,0.5396406054496765,1.0,1.0,0.0,1.0,-2.784898281097412,2.7848920822143555,6.239167760213604e-06,2.1526668071746826,0.942550241947174,0.942550241947174,0.0,147.93482971191406,126.0,33290.5546875,0.0,1936.2662353515625,1.0,281.5570678710937,283.647216796875,291.6612854003906,293.85675048828125,293.1499938964844,293.1499938964844,281.25,35826.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519723415374756,1.0,0.0,0.0,3.811236619949341,3.8112621307373047,9.692261073723785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.0751953125,0.0,1718.7061767578125,1895.4371337890625,0.0,2953.747314453125,0.94130676984787,1.0,0.0,3.0,1.0,0.0
12058860,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.8631311058998108,0.3898385465145111,0.3533147871494293,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9525442719459534,0.5153900980949402,0.4893790781497955,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.8487175703048706,0.3709371984004974,0.2609831392765045,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.7816365361213684,0.2867256700992584,0.2745156586170196,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.7012967467308044,0.2040975689888,0.9333155751228333,284.7128295898437,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2768249511719,284.71160888671875,1.0,0.5329675078392029,1.0,1.0,0.0,1.0,-2.7752180099487305,2.775211811065674,6.195786227181088e-06,2.1451456546783447,0.9378039240837096,0.9378039240837096,0.0,139.55487060546875,114.0,34353.03515625,0.0,1881.3157958984373,1.0,281.2571716308594,283.4151611328125,291.6939697265625,293.9537658691406,293.1499938964844,293.1499938964844,280.95001220703125,36082.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635198473930359,1.0,0.0,0.0,3.8088762760162354,3.808901786804199,9.680259154265514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.0390625,0.0,1717.8612060546875,1895.4371337890625,0.0,3062.0205078125,0.9409393668174744,1.0,0.0,3.0,1.0,0.0
12058920,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.8631311058998108,0.3898385465145111,0.3533147871494293,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9525442719459534,0.5153900980949402,0.4893790781497955,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.8487175703048706,0.3709371984004974,0.2609831392765045,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.7816365361213684,0.2867256700992584,0.2745156586170196,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.7012967467308044,0.2040975689888,0.9333155751228333,284.7128295898437,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2768249511719,284.71160888671875,1.0,0.5329675078392029,1.0,1.0,0.0,1.0,-2.7752180099487305,2.775211811065674,6.195786227181088e-06,2.1451456546783447,0.9378039240837096,0.9378039240837096,0.0,139.55487060546875,114.0,34353.03515625,0.0,1881.3157958984373,1.0,281.2571716308594,283.4151611328125,291.6939697265625,293.9537658691406,293.1499938964844,293.1499938964844,280.95001220703125,36082.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635198473930359,1.0,0.0,0.0,3.8088762760162354,3.808901786804199,9.680259154265514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.0390625,0.0,1717.8612060546875,1895.4371337890625,0.0,3062.0205078125,0.9409393668174744,1.0,0.0,3.0,1.0,0.0
12058980,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.8772438168525696,0.3872946500778198,0.350714236497879,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52496337890625,0.9705750346183776,0.5150474309921265,0.4887363016605377,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.525146484375,0.8650700449943542,0.3723018765449524,0.2616717219352722,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.7960096001625061,0.2863526344299316,0.2738184928894043,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257263183594,0.7134371995925903,0.2031711637973785,0.927487015724182,284.52508544921875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2576904296875,284.52392578125,1.0,0.5252199769020081,1.0,1.0,0.0,1.0,-2.76430606842041,2.764299869537353,6.147043222881621e-06,2.136657238006592,0.9305624961853028,0.9305624961853028,0.0,129.8212890625,102.0,35373.7109375,0.0,1818.460205078125,1.0,280.95721435546875,283.18609619140625,291.723876953125,294.0473937988281,293.1499938964844,293.1499938964844,280.6499938964844,36344.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752567172050476,1.0,0.0,0.0,3.796862840652466,3.7968883514404297,9.619292313800545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.5517578125,0.0,1705.460205078125,1895.4371337890625,0.0,3172.114013671875,0.9384061098098756,1.0,0.0,3.0,1.0,0.0
12059040,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.8772438168525696,0.3872946500778198,0.350714236497879,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52496337890625,0.9705750346183776,0.5150474309921265,0.4887363016605377,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.525146484375,0.8650700449943542,0.3723018765449524,0.2616717219352722,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.7960096001625061,0.2863526344299316,0.2738184928894043,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257263183594,0.7134371995925903,0.2031711637973785,0.927487015724182,284.52508544921875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2576904296875,284.52392578125,1.0,0.5252199769020081,1.0,1.0,0.0,1.0,-2.76430606842041,2.764299869537353,6.147043222881621e-06,2.136657238006592,0.9305624961853028,0.9305624961853028,0.0,129.8212890625,102.0,35373.7109375,0.0,1818.460205078125,1.0,280.95721435546875,283.18609619140625,291.723876953125,294.0473937988281,293.1499938964844,293.1499938964844,280.6499938964844,36344.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752567172050476,1.0,0.0,0.0,3.796862840652466,3.7968883514404297,9.619292313800545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.5517578125,0.0,1705.460205078125,1895.4371337890625,0.0,3172.114013671875,0.9384061098098756,1.0,0.0,3.0,1.0,0.0
12059100,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3839416503906,0.8859774470329285,0.3860113024711609,0.3494280278682709,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827819824219,0.9802697896957396,0.5148242712020874,0.4883853197097778,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841247558594,0.8750208020210266,0.3729742467403412,0.2620198428630829,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.8046255707740784,0.2861452400684356,0.273452877998352,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38848876953125,0.7202590107917786,0.202699065208435,0.9245137572288512,284.3836669921875,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2488098144531,284.3748779296875,1.0,0.5210742950439453,1.0,1.0,0.0,1.0,-2.758744478225708,2.7587385177612305,6.122261765995063e-06,2.1323249340057373,0.9254230856895448,0.9254230856895448,0.0,124.59772491455078,102.0,36281.08984375,0.0,1785.3731689453125,1.0,280.6977233886719,283.0042724609375,291.764404296875,294.1920166015625,293.1499938964844,293.1499938964844,280.6499938964844,36492.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835446834564209,1.0,0.0,0.0,3.787240266799927,3.78726577758789,9.570595693730866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.33642578125,0.0,1695.1072998046875,1895.4371337890625,0.0,3249.790283203125,0.9363076090812684,1.0,0.0,3.0,1.0,0.0
12059160,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388671875,0.8955126404762268,0.3846714794635772,0.348018079996109,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387451171875,0.9897835850715636,0.5145178437232971,0.4878925085067749,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388977050781,0.8858993649482727,0.3736009299755096,0.2622950673103332,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33905029296875,0.813653290271759,0.2858913540840149,0.2730107009410858,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.7274138927459717,0.2021936625242233,0.9212929010391236,284.3388366699219,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2396240234375,284.337890625,1.0,0.5167597532272339,1.0,1.0,0.0,1.0,-2.752387046813965,2.752380847930908,6.094011496315943e-06,2.127380609512329,0.9208555221557616,0.9208555221557616,0.0,119.3161849975586,90.0,36351.0546875,0.0,1750.944580078125,1.0,280.65679931640625,282.96026611328125,291.75054931640625,294.1351623535156,293.1499938964844,293.1499938964844,280.3500061035156,36619.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865998983383179,1.0,0.0,0.0,3.774693012237549,3.7747182846069336,9.507285767540452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.53076171875,0.0,1681.1651611328125,1895.4371337890625,0.0,3278.39599609375,0.9336050748825072,1.0,0.0,3.0,1.0,0.0
12059220,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14898681640625,0.916209876537323,0.3819102346897125,0.3452593386173248,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487121582031,0.9990000128746032,0.5144358277320862,0.4731344580650329,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490173339844,0.9089222550392152,0.3747785091400146,0.2628805041313171,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1494140625,0.8313289880752563,0.2852888703346252,0.272131860256195,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15008544921875,0.7421804666519165,0.2011152356863021,0.9149362444877625,284.14892578125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.224365234375,284.1444396972656,1.0,0.5073943734169006,1.0,1.0,0.0,1.0,-2.7318410873413086,2.731834888458252,5.990468707750551e-06,2.1054248809814453,0.9086273908615112,0.9086273908615112,0.0,109.0399932861328,78.0,37264.1328125,0.0,1667.1644287109375,1.0,280.3573608398437,282.7400207519531,291.7752380371094,294.22100830078125,293.1499938964844,293.1499938964844,280.04998779296875,36920.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975103497505188,1.0,0.0,0.0,3.7414841651916495,3.741509199142456,9.34073625558085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.3037109375,0.0,1644.4091796875,1895.4371337890625,0.0,3380.3662109375,0.9263510704040528,1.0,0.0,3.0,1.0,0.0
12059280,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14898681640625,0.916209876537323,0.3819102346897125,0.3452593386173248,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487121582031,0.9990000128746032,0.5144358277320862,0.4731344580650329,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490173339844,0.9089222550392152,0.3747785091400146,0.2628805041313171,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1494140625,0.8313289880752563,0.2852888703346252,0.272131860256195,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15008544921875,0.7421804666519165,0.2011152356863021,0.9149362444877625,284.14892578125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.224365234375,284.1444396972656,1.0,0.5073943734169006,1.0,1.0,0.0,1.0,-2.7318410873413086,2.731834888458252,5.990468707750551e-06,2.1054248809814453,0.9086273908615112,0.9086273908615112,0.0,109.0399932861328,78.0,37264.1328125,0.0,1667.1644287109375,1.0,280.3573608398437,282.7400207519531,291.7752380371094,294.22100830078125,293.1499938964844,293.1499938964844,280.04998779296875,36920.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975103497505188,1.0,0.0,0.0,3.7414841651916495,3.741509199142456,9.34073625558085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.3037109375,0.0,1644.4091796875,1895.4371337890625,0.0,3380.3662109375,0.9263510704040528,1.0,0.0,3.0,1.0,0.0
12059340,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9652404785156,0.9263653755187988,0.3797572255134582,0.3432755172252655,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647216796875,0.9990000128746032,0.5165004730224609,0.4572081863880157,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9652709960937,0.9213796257972716,0.3754929602146148,0.2633132636547088,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96612548828125,0.8396692276000977,0.2847304344177246,0.2715033292770386,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676818847656,0.7491150498390198,0.2002574652433395,0.910506784915924,283.9651184082031,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2227783203125,283.96014404296875,1.0,0.4989845752716064,1.0,1.0,0.0,1.0,-2.69629454612732,2.696288585662842,5.848524779139552e-06,2.084201097488404,0.8975507020950317,0.8975507020950317,0.0,104.0910415649414,78.0,38061.03125,0.0,1598.018798828125,1.0,280.0718994140625,282.5322570800781,291.8075256347656,294.3270874023437,293.1499938964844,293.1499938964844,280.04998779296875,37194.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906703233718872,1.0,0.0,0.0,3.709371328353882,3.709396123886109,9.181082987197442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.73779296875,0.0,1609.3114013671875,1895.4371337890625,0.0,3465.9833984375,0.9193242192268372,1.0,0.0,3.0,1.0,0.0
12059400,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.9318075180053712,0.3789265155792236,0.3424206674098968,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449157714844,0.9990000128746032,0.5178365111351013,0.4492622315883636,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.927844226360321,0.3757715821266174,0.2634278833866119,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454650878906,0.8440355658531189,0.2845011055469513,0.2711965143680572,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.7528280019760132,0.199916735291481,0.908563196659088,283.945068359375,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.224853515625,283.94287109375,1.0,0.4955781102180481,1.0,1.0,0.0,1.0,-2.683152675628662,2.683146953582764,5.7915922297979705e-06,2.074013948440552,0.8935627937316895,0.8935627937316895,0.0,101.69489288330078,66.0,37966.890625,0.0,1568.3985595703125,1.0,280.0578308105469,282.5163269042969,291.79327392578125,294.2867126464844,293.1499938964844,293.1499938964844,280.3500061035156,37275.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070680141448976,1.0,0.0,0.0,3.695134401321411,3.6951591968536377,9.110742666962324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.70751953125,0.0,1593.6280517578125,1895.4371337890625,0.0,3469.3740234375,0.916211187839508,1.0,0.0,3.0,1.0,0.0
12059460,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131286621094,0.957108736038208,0.3776540756225586,0.340477705001831,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1132202148437,0.9990000128746032,0.5262826681137085,0.4159298241138458,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131286621094,0.9567102193832396,0.3781156837940216,0.264506071805954,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1129150390625,0.8649430871009827,0.2846209406852722,0.2706901431083679,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11248779296875,0.7709035873413086,0.1994664520025253,0.9038374423980712,284.1131591796875,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.2615051269531,284.1141357421875,1.0,0.4826885461807251,1.0,1.0,0.0,1.0,-2.635770559310913,2.635764837265014,5.588489784713602e-06,2.0372135639190674,0.8837612867355347,0.8837612867355347,0.0,92.30475616455078,86.0,36438.5859375,0.0,1460.449462890625,1.0,280.3421630859375,282.7269897460937,291.7088928222656,294.0445556640625,293.1499938964844,293.1499938964844,280.6499938964844,37263.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876259922981262,1.0,0.0,0.0,3.647308588027954,3.6473326683044434,8.876429546944564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.28515625,0.0,1539.625244140625,1895.4371337890625,0.0,3287.9990234375,0.9055565595626832,1.0,0.0,3.0,1.0,0.0
12059520,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131286621094,0.957108736038208,0.3776540756225586,0.340477705001831,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1132202148437,0.9990000128746032,0.5262826681137085,0.4159298241138458,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131286621094,0.9567102193832396,0.3781156837940216,0.264506071805954,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1129150390625,0.8649430871009827,0.2846209406852722,0.2706901431083679,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11248779296875,0.7709035873413086,0.1994664520025253,0.9038374423980712,284.1131591796875,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.2615051269531,284.1141357421875,1.0,0.4826885461807251,1.0,1.0,0.0,1.0,-2.635770559310913,2.635764837265014,5.588489784713602e-06,2.0372135639190674,0.8837612867355347,0.8837612867355347,0.0,92.30475616455078,86.0,36438.5859375,0.0,1460.449462890625,1.0,280.3421630859375,282.7269897460937,291.7088928222656,294.0445556640625,293.1499938964844,293.1499938964844,280.6499938964844,37263.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876259922981262,1.0,0.0,0.0,3.647308588027954,3.6473326683044434,8.876429546944564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.28515625,0.0,1539.625244140625,1895.4371337890625,0.0,3287.9990234375,0.9055565595626832,1.0,0.0,3.0,1.0,0.0
12059580,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236083984375,0.9649056792259216,0.3778958320617676,0.3403362333774566,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238220214844,0.9990000128746032,0.5370978116989136,0.4061412513256073,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236389160156,0.9674699902534484,0.3818202912807464,0.2668128311634063,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3230895996094,0.8727762699127197,0.2858516871929168,0.271529346704483,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.7775056958198547,0.2000903040170669,0.9050956964492798,284.3236694335937,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3186340332031,284.3269348144531,1.0,0.4811015129089355,1.0,1.0,0.0,1.0,-2.6290745735168457,2.6290690898895264,5.558624707191484e-06,2.031301498413086,0.8770555853843689,0.8770555853843689,0.0,89.88643646240234,106.0,35266.5546875,0.0,1440.6212158203125,1.0,280.6413879394531,282.9739990234375,291.707763671875,293.940673828125,293.1499938964844,293.1499938964844,280.95001220703125,37099.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643078804016113,1.0,0.0,0.0,3.60533618927002,3.6053600311279297,8.673309253026673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.626953125,0.0,1492.169677734375,1895.4371337890625,0.0,3069.412841796875,0.8960995078086853,1.0,0.0,3.0,1.0,0.0
12059640,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236083984375,0.9649056792259216,0.3778958320617676,0.3403362333774566,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238220214844,0.9990000128746032,0.5370978116989136,0.4061412513256073,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236389160156,0.9674699902534484,0.3818202912807464,0.2668128311634063,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3230895996094,0.8727762699127197,0.2858516871929168,0.271529346704483,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.7775056958198547,0.2000903040170669,0.9050956964492798,284.3236694335937,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3186340332031,284.3269348144531,1.0,0.4811015129089355,1.0,1.0,0.0,1.0,-2.6290745735168457,2.6290690898895264,5.558624707191484e-06,2.031301498413086,0.8770555853843689,0.8770555853843689,0.0,89.88643646240234,106.0,35266.5546875,0.0,1440.6212158203125,1.0,280.6413879394531,282.9739990234375,291.707763671875,293.940673828125,293.1499938964844,293.1499938964844,280.95001220703125,37099.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643078804016113,1.0,0.0,0.0,3.60533618927002,3.6053600311279297,8.673309253026673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.626953125,0.0,1492.169677734375,1895.4371337890625,0.0,3069.412841796875,0.8960995078086853,1.0,0.0,3.0,1.0,0.0
12059700,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838562011719,0.962401270866394,0.3783097863197326,0.3406196236610412,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.484619140625,0.9990000128746032,0.5415030717849731,0.4095906913280487,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.966467261314392,0.3839684426784515,0.2682419717311859,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818115234375,0.8711140155792236,0.2867242395877838,0.2722896337509155,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4780578613281,0.775948166847229,0.2006663829088211,0.9074082970619202,284.48406982421875,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3409423828125,284.49627685546875,1.0,0.4834397733211517,1.0,1.0,0.0,1.0,-2.638956069946289,2.63895034790039,5.600150416285032e-06,2.038771867752075,0.8754914402961731,0.8754914402961731,0.0,90.97635650634766,106.0,34434.33984375,0.0,1458.8162841796875,1.0,280.8970947265625,283.16876220703125,291.69757080078125,293.8249206542969,293.1499938964844,293.1499938964844,280.95001220703125,36958.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516109585762024,1.0,0.0,0.0,3.5877254009246826,3.5877490043640137,8.588784226049029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.5517578125,0.0,1472.033203125,1895.4371337890625,0.0,2950.361328125,0.892122209072113,1.0,0.0,3.0,1.0,0.0
12059760,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.9567644000053406,0.3789164423942566,0.3411841094493866,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.9990000128746032,0.5450150966644287,0.4172146618366241,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.9624233245849608,0.3863054811954498,0.2698756158351898,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8667972087860107,0.2877556681632995,0.273276537656784,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.7720702886581421,0.2013872414827346,0.910708785057068,284.56036376953125,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3576965332031,284.5643920898437,1.0,0.4875154495239258,1.0,1.0,0.0,1.0,-2.6558988094329834,2.655893087387085,5.67203460377641e-06,2.0517380237579346,0.873701810836792,0.873701810836792,0.0,93.25057220458984,126.0,34488.40234375,0.0,1492.1358642578125,1.0,280.94158935546875,283.2423095703125,291.74493408203125,293.9164123535156,293.1499938964844,293.1499938964844,281.25,36822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453214168548584,1.0,0.0,0.0,3.573535919189453,3.573559284210205,8.520980827597668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.03515625,0.0,1455.7744140625,1895.4371337890625,0.0,2891.471435546875,0.888826847076416,1.0,0.0,3.0,1.0,0.0
12059820,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9369258284568788,0.3804116547107696,0.3426471352577209,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.9990000128746032,0.5490628480911255,0.4432461559772491,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9461236596107484,0.391295462846756,0.2734328508377075,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8520954847335815,0.2900835275650024,0.275613933801651,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.7589266896247864,0.2030399292707443,0.9188970923423768,284.8061828613281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3713073730469,284.8106994628906,1.0,0.4998638033866882,1.0,1.0,0.0,1.0,-2.7058420181274414,2.705836296081543,5.887087809242075e-06,2.0901901721954346,0.8736962676048279,0.8736962676048279,0.0,101.00774383544922,146.0,33988.91796875,0.0,1597.5107421875,1.0,281.2411193847656,283.5201110839844,291.7906494140625,293.92694091796875,293.1499938964844,293.1499938964844,281.54998779296875,36477.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324533700942993,1.0,0.0,0.0,3.554579496383667,3.554602861404419,8.430819207205786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.05419921875,0.0,1433.0594482421875,1895.4371337890625,0.0,2771.2958984375,0.8843624591827393,1.0,0.0,3.0,1.0,0.0
12059880,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9369258284568788,0.3804116547107696,0.3426471352577209,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.9990000128746032,0.5490628480911255,0.4432461559772491,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9461236596107484,0.391295462846756,0.2734328508377075,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8520954847335815,0.2900835275650024,0.275613933801651,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.7589266896247864,0.2030399292707443,0.9188970923423768,284.8061828613281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3713073730469,284.8106994628906,1.0,0.4998638033866882,1.0,1.0,0.0,1.0,-2.7058420181274414,2.705836296081543,5.887087809242075e-06,2.0901901721954346,0.8736962676048279,0.8736962676048279,0.0,101.00774383544922,146.0,33988.91796875,0.0,1597.5107421875,1.0,281.2411193847656,283.5201110839844,291.7906494140625,293.92694091796875,293.1499938964844,293.1499938964844,281.54998779296875,36477.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324533700942993,1.0,0.0,0.0,3.554579496383667,3.554602861404419,8.430819207205786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.05419921875,0.0,1433.0594482421875,1895.4371337890625,0.0,2771.2958984375,0.8843624591827393,1.0,0.0,3.0,1.0,0.0
12059940,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9107956886291504,0.3822270631790161,0.344529390335083,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9990000128746032,0.5494256019592285,0.4796074628829956,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.922843873500824,0.3966509401798248,0.2773456275463104,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8336694836616516,0.2926912009716034,0.2783573269844055,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7424573302268982,0.2048618048429489,0.9285582900047302,285.0549011230469,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3636779785156,285.05938720703125,1.0,0.5164015293121338,1.0,1.0,0.0,1.0,-2.7713985443115234,2.771392345428467,6.175774160510628e-06,2.1408166885375977,0.8770376443862915,0.8770376443862915,0.0,112.3585205078125,164.0,33617.6015625,0.0,1746.89892578125,1.0,281.54071044921875,283.79766845703125,291.8277282714844,293.9424133300781,293.1499938964844,293.1499938964844,281.8500061035156,36095.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242603540420532,1.0,0.0,0.0,3.5499637126922607,3.5499868392944336,8.408937901549507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.57763671875,0.0,1425.3922119140625,1895.4371337890625,0.0,2695.082763671875,0.8830543160438538,1.0,0.0,3.0,1.0,0.0
12060000,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9107956886291504,0.3822270631790161,0.344529390335083,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9990000128746032,0.5494256019592285,0.4796074628829956,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.922843873500824,0.3966509401798248,0.2773456275463104,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8336694836616516,0.2926912009716034,0.2783573269844055,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7424573302268982,0.2048618048429489,0.9285582900047302,285.0549011230469,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3636779785156,285.05938720703125,1.0,0.5164015293121338,1.0,1.0,0.0,1.0,-2.7713985443115234,2.771392345428467,6.175774160510628e-06,2.1408166885375977,0.8770376443862915,0.8770376443862915,0.0,112.3585205078125,164.0,33617.6015625,0.0,1746.89892578125,1.0,281.54071044921875,283.79766845703125,291.8277282714844,293.9424133300781,293.1499938964844,293.1499938964844,281.8500061035156,36095.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242603540420532,1.0,0.0,0.0,3.5499637126922607,3.5499868392944336,8.408937901549507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.57763671875,0.0,1425.3922119140625,1895.4371337890625,0.0,2695.082763671875,0.8830543160438538,1.0,0.0,3.0,1.0,0.0
12060060,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.8865307569503784,0.3842603266239166,0.3467142581939697,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994689941406,0.9987669587135316,0.5467966198921204,0.5188282132148743,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989501953125,0.8997251391410828,0.4022740125656128,0.281527578830719,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.8148489594459534,0.2954830229282379,0.2813855409622192,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.7259503602981567,0.2067603319883346,0.939072608947754,285.2990417480469,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3428955078125,285.3030090332031,1.0,0.5349270105361938,1.0,1.0,0.0,1.0,-2.8432421684265137,2.843235731124878,6.5007416196749546e-06,2.196596145629883,0.8836144804954529,0.8836144804954529,0.0,126.27677917480467,182.0,33275.4765625,0.0,1924.904541015625,1.0,281.8406982421875,284.0692138671875,291.8521423339844,293.9496459960937,293.1499938964844,293.1499938964844,282.1499938964844,35709.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189854025840759,1.0,0.0,0.0,3.559885740280152,3.559908866882324,8.456008799839765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.98583984375,0.0,1433.0810546875,1895.4371337890625,0.0,2646.17236328125,0.8849813342094421,1.0,0.0,3.0,1.0,0.0
12060120,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.8865307569503784,0.3842603266239166,0.3467142581939697,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994689941406,0.9987669587135316,0.5467966198921204,0.5188282132148743,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989501953125,0.8997251391410828,0.4022740125656128,0.281527578830719,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.8148489594459534,0.2954830229282379,0.2813855409622192,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.7259503602981567,0.2067603319883346,0.939072608947754,285.2990417480469,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3428955078125,285.3030090332031,1.0,0.5349270105361938,1.0,1.0,0.0,1.0,-2.8432421684265137,2.843235731124878,6.5007416196749546e-06,2.196596145629883,0.8836144804954529,0.8836144804954529,0.0,126.27677917480467,182.0,33275.4765625,0.0,1924.904541015625,1.0,281.8406982421875,284.0692138671875,291.8521423339844,293.9496459960937,293.1499938964844,293.1499938964844,282.1499938964844,35709.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189854025840759,1.0,0.0,0.0,3.559885740280152,3.559908866882324,8.456008799839765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.98583984375,0.0,1433.0810546875,1895.4371337890625,0.0,2646.17236328125,0.8849813342094421,1.0,0.0,3.0,1.0,0.0
12060180,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.8526287078857422,0.3861950039863586,0.3492398560047149,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9631729125976562,0.5461350679397583,0.5181554555892944,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.8672404885292053,0.4078680574893951,0.2860170304775238,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.7845669984817505,0.2981981337070465,0.2847735583782196,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.699566125869751,0.2085385620594024,0.9509915113449096,285.5095520019531,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3368530273437,285.5118103027344,1.0,0.5515374541282654,1.0,1.0,0.0,1.0,-2.86852765083313,2.868520975112915,6.617801773245446e-06,2.216543912887573,0.8927880525588989,0.8927880525588989,0.0,147.6912841796875,200.0,32589.65625,0.0,2071.044189453125,1.0,282.1409912109375,284.3125,291.8578186035156,293.9264221191406,293.1499938964844,293.1499938964844,282.45001220703125,35364.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142449259757996,1.0,0.0,0.0,3.5829408168792725,3.5829639434814453,8.565891107537027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.49267578125,0.0,1455.16748046875,1895.4371337890625,0.0,2602.338134765625,0.8898690938949585,1.0,0.0,3.0,1.0,0.0
12060240,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.8526287078857422,0.3861950039863586,0.3492398560047149,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9631729125976562,0.5461350679397583,0.5181554555892944,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.8672404885292053,0.4078680574893951,0.2860170304775238,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.7845669984817505,0.2981981337070465,0.2847735583782196,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.699566125869751,0.2085385620594024,0.9509915113449096,285.5095520019531,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3368530273437,285.5118103027344,1.0,0.5515374541282654,1.0,1.0,0.0,1.0,-2.86852765083313,2.868520975112915,6.617801773245446e-06,2.216543912887573,0.8927880525588989,0.8927880525588989,0.0,147.6912841796875,200.0,32589.65625,0.0,2071.044189453125,1.0,282.1409912109375,284.3125,291.8578186035156,293.9264221191406,293.1499938964844,293.1499938964844,282.45001220703125,35364.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142449259757996,1.0,0.0,0.0,3.5829408168792725,3.5829639434814453,8.565891107537027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.49267578125,0.0,1455.16748046875,1895.4371337890625,0.0,2602.338134765625,0.8898690938949585,1.0,0.0,3.0,1.0,0.0
