time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060300,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.8403744697570801,0.3871591687202453,0.3504106998443603,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604919433594,0.9471296072006226,0.5471101403236389,0.5190860629081726,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.8555761575698853,0.4106878340244293,0.2882159352302551,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.773187518119812,0.2995591461658478,0.2864058911800384,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.6890303492546082,0.2094397842884063,0.956709623336792,285.65948486328125,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3414306640625,285.6688537597656,1.0,0.5595126152038574,1.0,1.0,0.0,1.0,-2.8825294971466064,2.882522821426392,6.682530511170626e-06,2.2273478507995605,0.8989641666412354,0.8989641666412354,0.0,157.74667358398438,200.0,31951.658203125,0.0,2143.90283203125,1.0,282.3968200683594,284.4991455078125,291.8274841308594,293.8116760253906,293.1499938964844,293.1499938964844,282.45001220703125,35192.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087619543075562,1.0,0.0,0.0,3.598663091659546,3.598686456680298,8.641232511763519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.01220703125,0.0,1470.8416748046875,1895.4371337890625,0.0,2551.796630859375,0.8932934999465942,1.0,0.0,3.0,1.0,0.0
12060360,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.8302085995674133,0.3881962597370147,0.3516931235790252,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7163391113281,0.9329054355621338,0.5485448241233826,0.5206257104873657,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160949707031,0.8460462093353271,0.4135826230049133,0.2904942333698272,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157592773437,0.7637388706207275,0.300967812538147,0.2880952656269073,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.6801573038101196,0.210387721657753,0.9626410603523254,285.7161560058594,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3487243652344,285.71807861328125,1.0,0.5673574209213257,1.0,1.0,0.0,1.0,-2.8978185653686523,2.8978116512298584,6.7535665948526e-06,2.239143848419189,0.9046832919120787,0.9046832919120787,0.0,167.46182250976562,188.0,32019.171875,0.0,2217.9833984375,1.0,282.441650390625,284.5540771484375,291.8507080078125,293.8861083984375,293.1499938964844,293.1499938964844,282.1499938964844,35057.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081791400909424,1.0,0.0,0.0,3.617424964904785,3.617448568344116,8.73157034675387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.6357421875,0.0,1490.236572265625,1895.4371337890625,0.0,2546.43505859375,0.8973555564880371,1.0,0.0,3.0,1.0,0.0
12060420,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.8236216306686401,0.3883930742740631,0.3526600897312164,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.924142837524414,0.5501250624656677,0.5227870345115662,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.8416462540626526,0.4178436398506164,0.2939900159835815,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.7585533261299133,0.3026919662952423,0.290329247713089,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.675171971321106,0.2114751785993576,0.9700064659118652,285.5411071777344,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.345458984375,285.5395202636719,1.0,0.5733979940414429,1.0,1.0,0.0,1.0,-2.917339324951172,2.917332410812378,6.845362349849893e-06,2.2544479370117188,0.9111663103103638,0.9111663103103638,0.0,174.75718688964844,176.0,33123.53515625,0.0,2288.214111328125,1.0,282.1581115722656,284.3304748535156,291.94903564453125,294.124755859375,293.1499938964844,293.1499938964844,281.8500061035156,35134.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312041163444519,1.0,0.0,0.0,3.650475263595581,3.650499105453491,8.891849461178936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.49658203125,0.0,1527.2208251953125,1895.4371337890625,0.0,2759.65771484375,0.9047753810882568,1.0,0.0,3.0,1.0,0.0
12060480,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.8236216306686401,0.3883930742740631,0.3526600897312164,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.924142837524414,0.5501250624656677,0.5227870345115662,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.8416462540626526,0.4178436398506164,0.2939900159835815,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.7585533261299133,0.3026919662952423,0.290329247713089,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.675171971321106,0.2114751785993576,0.9700064659118652,285.5411071777344,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.345458984375,285.5395202636719,1.0,0.5733979940414429,1.0,1.0,0.0,1.0,-2.917339324951172,2.917332410812378,6.845362349849893e-06,2.2544479370117188,0.9111663103103638,0.9111663103103638,0.0,174.75718688964844,176.0,33123.53515625,0.0,2288.214111328125,1.0,282.1581115722656,284.3304748535156,291.94903564453125,294.124755859375,293.1499938964844,293.1499938964844,281.8500061035156,35134.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312041163444519,1.0,0.0,0.0,3.650475263595581,3.650499105453491,8.891849461178936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.49658203125,0.0,1527.2208251953125,1895.4371337890625,0.0,2759.65771484375,0.9047753810882568,1.0,0.0,3.0,1.0,0.0
12060540,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.8228757977485657,0.3873884379863739,0.352038562297821,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.9240533709526062,0.5503178834915161,0.5232555270195007,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.843021035194397,0.4202479422092438,0.2958481311798095,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.7588841319084167,0.3032149970531463,0.2910484671592712,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.6753029227256775,0.2116372287273407,0.9716501235961914,285.35028076171875,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3318176269531,285.3472900390625,1.0,0.5740365386009216,1.0,1.0,0.0,1.0,-2.9222395420074463,2.9222326278686523,6.868536274851067e-06,2.2583045959472656,0.9137864112854004,0.9137864112854004,0.0,175.22201538085938,176.0,34137.83984375,0.0,2299.166259765625,1.0,281.8671875,284.09521484375,291.9635009765625,294.2373352050781,293.1499938964844,293.1499938964844,281.8500061035156,35301.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851963222026825,1.0,0.0,0.0,3.671535015106201,3.6715590953826895,8.994740028356318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.921875,0.0,1551.99951171875,1895.4371337890625,0.0,2953.662109375,0.909591555595398,1.0,0.0,3.0,1.0,0.0
12060600,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.8230927586555481,0.387097418308258,0.3517493307590484,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.9246346354484558,0.5503110289573669,0.5232280492782593,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.8438019156455994,0.4208067655563354,0.2962182164192199,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.7593531012535095,0.3032884895801544,0.2911108136177063,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.6756812930107117,0.2116210311651229,0.9715687036514282,285.3381042480469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.328125,285.3358764648437,1.0,0.5737576484680176,1.0,1.0,0.0,1.0,-2.922281742095948,2.9222748279571533,6.868723176012281e-06,2.258331775665283,0.914673626422882,0.914673626422882,0.0,174.82833862304688,164.0,34146.80078125,0.0,2297.278076171875,1.0,281.8582763671875,284.0823059082031,291.943359375,294.20770263671875,293.1499938964844,293.1499938964844,281.54998779296875,35326.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544299602508545,1.0,0.0,0.0,3.67620849609375,3.6762328147888175,9.0176541789333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.1298828125,0.0,1557.4459228515625,1895.4371337890625,0.0,2976.77880859375,0.9106640815734864,1.0,0.0,3.0,1.0,0.0
12060660,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8265590667724609,0.3852241039276123,0.3500169813632965,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.9309396743774414,0.5497761964797974,0.5227020382881165,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8502752780914307,0.423199713230133,0.2978340089321136,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7639467716217041,0.3032835125923157,0.2910564839839935,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.6795894503593445,0.2112079560756683,0.9694560170173644,285.1357116699219,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.306884765625,285.1336669921875,1.0,0.5704957246780396,1.0,1.0,0.0,1.0,-2.9189107418060303,2.9189038276672363,6.852813839941518e-06,2.255695343017578,0.9154961109161376,0.9154961109161376,0.0,170.4129180908203,152.0,35183.06640625,0.0,2269.343505859375,1.0,281.5581359863281,283.8389587402344,291.9061889648437,294.23858642578125,293.1499938964844,293.1499938964844,281.25,35561.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724983930587769,1.0,0.0,0.0,3.693208694458008,3.693233013153076,9.101248679144192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.556640625,0.0,1578.45751953125,1895.4371337890625,0.0,3146.245361328125,0.9146299958229064,1.0,0.0,3.0,1.0,0.0
12060720,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8265590667724609,0.3852241039276123,0.3500169813632965,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.9309396743774414,0.5497761964797974,0.5227020382881165,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8502752780914307,0.423199713230133,0.2978340089321136,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7639467716217041,0.3032835125923157,0.2910564839839935,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.6795894503593445,0.2112079560756683,0.9694560170173644,285.1357116699219,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.306884765625,285.1336669921875,1.0,0.5704957246780396,1.0,1.0,0.0,1.0,-2.9189107418060303,2.9189038276672363,6.852813839941518e-06,2.255695343017578,0.9154961109161376,0.9154961109161376,0.0,170.4129180908203,152.0,35183.06640625,0.0,2269.343505859375,1.0,281.5581359863281,283.8389587402344,291.9061889648437,294.23858642578125,293.1499938964844,293.1499938964844,281.25,35561.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724983930587769,1.0,0.0,0.0,3.693208694458008,3.693233013153076,9.101248679144192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.556640625,0.0,1578.45751953125,1895.4371337890625,0.0,3146.245361328125,0.9146299958229064,1.0,0.0,3.0,1.0,0.0
12060780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8330603837966919,0.3830509185791015,0.3478781878948211,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9414920210838318,0.5487803816795349,0.521598219871521,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8602120280265808,0.4252693951129913,0.2991194427013397,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7715229392051697,0.3029259145259857,0.2905214726924896,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.686120867729187,0.2104603797197342,0.9651477932929992,284.9310607910156,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.284912109375,284.928955078125,1.0,0.5649692416191101,1.0,1.0,0.0,1.0,-2.910740375518799,2.910733699798584,6.814315838710172e-06,2.249298095703125,0.9135711193084716,0.9135711193084716,0.0,163.17056274414062,140.0,36138.81640625,0.0,2219.0791015625,1.0,281.2580261230469,283.5960388183594,291.86822509765625,294.2588195800781,293.1499938964844,293.1499938964844,280.95001220703125,35825.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868893980979919,1.0,0.0,0.0,3.700457811355591,3.700482130050659,9.137011716120468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.63818359375,0.0,1588.7081298828125,1895.4371337890625,0.0,3281.105712890625,0.9164303541183472,1.0,0.0,3.0,1.0,0.0
12060840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8330603837966919,0.3830509185791015,0.3478781878948211,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9414920210838318,0.5487803816795349,0.521598219871521,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8602120280265808,0.4252693951129913,0.2991194427013397,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7715229392051697,0.3029259145259857,0.2905214726924896,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.686120867729187,0.2104603797197342,0.9651477932929992,284.9310607910156,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.284912109375,284.928955078125,1.0,0.5649692416191101,1.0,1.0,0.0,1.0,-2.910740375518799,2.910733699798584,6.814315838710172e-06,2.249298095703125,0.9135711193084716,0.9135711193084716,0.0,163.17056274414062,140.0,36138.81640625,0.0,2219.0791015625,1.0,281.2580261230469,283.5960388183594,291.86822509765625,294.2588195800781,293.1499938964844,293.1499938964844,280.95001220703125,35825.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868893980979919,1.0,0.0,0.0,3.700457811355591,3.700482130050659,9.137011716120468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.63818359375,0.0,1588.7081298828125,1895.4371337890625,0.0,3281.105712890625,0.9164303541183472,1.0,0.0,3.0,1.0,0.0
12060900,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.8373950719833374,0.3819017708301544,0.3467558324337005,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.9480958580970764,0.5481629967689514,0.5209324955940247,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.8664573431015015,0.4262304008007049,0.2997090220451355,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.7763890027999878,0.302666038274765,0.2901578545570373,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.6903212666511536,0.2100118100643158,0.9625298976898192,284.78155517578125,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2743225097656,284.7725524902344,1.0,0.5616379380226135,1.0,1.0,0.0,1.0,-2.905717372894287,2.905710458755493,6.790687166358112e-06,2.245359182357788,0.9110006093978882,0.9110006093978882,0.0,158.80972290039062,140.0,37005.5625,0.0,2188.766357421875,1.0,281.00018310546875,283.40924072265625,291.8764953613281,294.3668212890625,293.1499938964844,293.1499938964844,280.95001220703125,35979.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956759572029114,1.0,0.0,0.0,3.700330018997192,3.70035457611084,9.136381322605304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.01806640625,0.0,1589.7286376953125,1895.4371337890625,0.0,3363.245361328125,0.9164708852767944,1.0,0.0,3.0,1.0,0.0
12060960,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.8421480059623718,0.3806736469268799,0.3454836308956146,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.9550593495368958,0.5474257469177246,0.5200794339179993,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.8732447028160095,0.4271128177642822,0.3001898825168609,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.7816933393478394,0.3023315668106079,0.2896797358989715,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.6948769092559814,0.2094997763633728,0.9594759345054626,284.7251892089844,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.26336669921875,284.7231750488281,1.0,0.557994544506073,1.0,1.0,0.0,1.0,-2.899496555328369,2.899489641189575,6.761510121577885e-06,2.2404937744140625,0.9088954925537108,0.9088954925537108,0.0,154.2085418701172,128.0,37023.4921875,0.0,2155.318359375,1.0,280.9574890136719,283.3544006347656,291.8338928222656,294.27801513671875,293.1499938964844,293.1499938964844,280.6499938964844,36109.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992190957069397,1.0,0.0,0.0,3.697197675704956,3.697222232818604,9.120919344240974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.9599609375,0.0,1587.1456298828125,1895.4371337890625,0.0,3396.3037109375,0.9158902764320374,1.0,0.0,3.0,1.0,0.0
12061020,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52130126953125,0.8538227677345276,0.3781320750713348,0.3428938686847687,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209655761719,0.970489501953125,0.5457173585891724,0.5181924700737,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.8892922401428223,0.4287737011909485,0.3010962009429931,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5215759277344,0.7943274974822998,0.3015556931495666,0.2886164486408233,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.7056911587715149,0.2083992809057235,0.952916979789734,284.5211486816406,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2427978515625,284.51910400390625,1.0,0.5500573515892029,1.0,1.0,0.0,1.0,-2.88604474067688,2.886038064956665,6.698605375277111e-06,2.2299599647521973,0.9015071392059326,0.9015071392059326,0.0,144.22817993164062,116.0,37836.7890625,0.0,2083.30859375,1.0,280.6580505371094,283.1171569824219,291.7994384765625,294.2938537597656,293.1499938964844,293.1499938964844,280.3500061035156,36412.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910303235054016,1.0,0.0,0.0,3.682695865631104,3.682720184326172,9.049508662428708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.4638671875,0.0,1572.966552734375,1895.4371337890625,0.0,3499.41748046875,0.9128474593162536,1.0,0.0,3.0,1.0,0.0
12061080,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52130126953125,0.8538227677345276,0.3781320750713348,0.3428938686847687,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209655761719,0.970489501953125,0.5457173585891724,0.5181924700737,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.8892922401428223,0.4287737011909485,0.3010962009429931,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5215759277344,0.7943274974822998,0.3015556931495666,0.2886164486408233,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.7056911587715149,0.2083992809057235,0.952916979789734,284.5211486816406,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2427978515625,284.51910400390625,1.0,0.5500573515892029,1.0,1.0,0.0,1.0,-2.88604474067688,2.886038064956665,6.698605375277111e-06,2.2299599647521973,0.9015071392059326,0.9015071392059326,0.0,144.22817993164062,116.0,37836.7890625,0.0,2083.30859375,1.0,280.6580505371094,283.1171569824219,291.7994384765625,294.2938537597656,293.1499938964844,293.1499938964844,280.3500061035156,36412.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910303235054016,1.0,0.0,0.0,3.682695865631104,3.682720184326172,9.049508662428708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.4638671875,0.0,1572.966552734375,1895.4371337890625,0.0,3499.41748046875,0.9128474593162536,1.0,0.0,3.0,1.0,0.0
12061140,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184814453125,0.8685139417648315,0.3754646182060241,0.340165764093399,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31817626953125,0.986782431602478,0.5437004566192627,0.5159775018692017,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.318359375,0.9087207317352296,0.4302900433540344,0.3018820285797119,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3187561035156,0.8094774484634399,0.300638347864151,0.2873909175395965,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31939697265625,0.7181815505027771,0.2072037309408188,0.9457976818084716,284.318359375,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2237548828125,284.3164367675781,1.0,0.5414494276046753,1.0,1.0,0.0,1.0,-2.871018886566162,2.871012210845948,6.628685696341563e-06,2.218193292617798,0.8914247155189514,0.8914247155189514,0.0,133.62989807128906,104.0,38585.89453125,0.0,2006.3228759765625,1.0,280.3579406738281,282.88360595703125,291.7643127441406,294.305908203125,293.1499938964844,293.1499938964844,280.6499938964844,36740.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205424785614014,1.0,0.0,0.0,3.6560380458831774,3.656062126159668,8.918969456317427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.36376953125,0.0,1545.4462890625,1895.4371337890625,0.0,3594.16357421875,0.9071085453033448,1.0,0.0,3.0,1.0,0.0
12061200,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184814453125,0.8685139417648315,0.3754646182060241,0.340165764093399,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31817626953125,0.986782431602478,0.5437004566192627,0.5159775018692017,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.318359375,0.9087207317352296,0.4302900433540344,0.3018820285797119,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3187561035156,0.8094774484634399,0.300638347864151,0.2873909175395965,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31939697265625,0.7181815505027771,0.2072037309408188,0.9457976818084716,284.318359375,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2237548828125,284.3164367675781,1.0,0.5414494276046753,1.0,1.0,0.0,1.0,-2.871018886566162,2.871012210845948,6.628685696341563e-06,2.218193292617798,0.8914247155189514,0.8914247155189514,0.0,133.62989807128906,104.0,38585.89453125,0.0,2006.3228759765625,1.0,280.3579406738281,282.88360595703125,291.7643127441406,294.305908203125,293.1499938964844,293.1499938964844,280.6499938964844,36740.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205424785614014,1.0,0.0,0.0,3.6560380458831774,3.656062126159668,8.918969456317427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.36376953125,0.0,1545.4462890625,1895.4371337890625,0.0,3594.16357421875,0.9071085453033448,1.0,0.0,3.0,1.0,0.0
12061260,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48046875,0.8877189755439758,0.3745063841342926,0.3384215235710144,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805603027344,0.9990000128746032,0.5435218214988708,0.5070989727973938,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804992675781,0.9350619316101074,0.4333058297634125,0.303327202796936,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803466796875,0.8269182443618774,0.30069699883461,0.2867156267166137,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800720214844,0.7326483130455017,0.2067478150129318,0.9406338930130004,284.4804992675781,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2221984863281,284.4809265136719,1.0,0.5323857665061951,1.0,1.0,0.0,1.0,-2.8550710678100586,2.855064630508423,6.555196705448907e-06,2.205848217010498,0.8864923715591431,0.8864923715591431,0.0,122.75198364257812,92.0,37277.87890625,0.0,1925.8448486328125,1.0,280.64190673828125,283.0947570800781,291.6338195800781,294.02862548828125,293.1499938964844,293.1499938964844,280.95001220703125,36697.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041626453399658,1.0,0.0,0.0,3.629291534423828,3.6293153762817374,8.788949799054535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.6220703125,0.0,1515.4373779296875,1895.4371337890625,0.0,3442.3544921875,0.9011403322219848,1.0,0.0,3.0,1.0,0.0
12061320,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48046875,0.8877189755439758,0.3745063841342926,0.3384215235710144,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805603027344,0.9990000128746032,0.5435218214988708,0.5070989727973938,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804992675781,0.9350619316101074,0.4333058297634125,0.303327202796936,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803466796875,0.8269182443618774,0.30069699883461,0.2867156267166137,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800720214844,0.7326483130455017,0.2067478150129318,0.9406338930130004,284.4804992675781,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2221984863281,284.4809265136719,1.0,0.5323857665061951,1.0,1.0,0.0,1.0,-2.8550710678100586,2.855064630508423,6.555196705448907e-06,2.205848217010498,0.8864923715591431,0.8864923715591431,0.0,122.75198364257812,92.0,37277.87890625,0.0,1925.8448486328125,1.0,280.64190673828125,283.0947570800781,291.6338195800781,294.02862548828125,293.1499938964844,293.1499938964844,280.95001220703125,36697.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041626453399658,1.0,0.0,0.0,3.629291534423828,3.6293153762817374,8.788949799054535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.6220703125,0.0,1515.4373779296875,1895.4371337890625,0.0,3442.3544921875,0.9011403322219848,1.0,0.0,3.0,1.0,0.0
12061380,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421813964844,0.9061281681060792,0.3747501969337463,0.3381615281105041,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.9990000128746032,0.5489761829376221,0.4774161577224731,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422119140625,0.9591898322105408,0.437461644411087,0.3058390319347381,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421203613281,0.8430740237236023,0.3016800284385681,0.2871583700180053,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.7463876605033875,0.2070817500352859,0.9399168491363524,284.6422119140625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2426452636719,284.6423034667969,1.0,0.5217599272727966,1.0,1.0,0.0,1.0,-2.8196897506713867,2.819683313369751,6.393369858415099e-06,2.178346633911133,0.8837669491767883,0.8837669491767883,0.0,113.59904479980467,95.0,35757.19140625,0.0,1826.889404296875,1.0,280.94158935546875,283.3084411621094,291.5755920410156,293.8619384765625,293.1499938964844,293.1499938964844,281.25,36551.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843191266059875,1.0,0.0,0.0,3.608195543289185,3.608219146728516,8.687072181601252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.35546875,0.0,1491.234619140625,1895.4371337890625,0.0,3257.04296875,0.8963384628295898,1.0,0.0,3.0,1.0,0.0
12061440,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421813964844,0.9061281681060792,0.3747501969337463,0.3381615281105041,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.9990000128746032,0.5489761829376221,0.4774161577224731,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422119140625,0.9591898322105408,0.437461644411087,0.3058390319347381,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421203613281,0.8430740237236023,0.3016800284385681,0.2871583700180053,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.7463876605033875,0.2070817500352859,0.9399168491363524,284.6422119140625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2426452636719,284.6423034667969,1.0,0.5217599272727966,1.0,1.0,0.0,1.0,-2.8196897506713867,2.819683313369751,6.393369858415099e-06,2.178346633911133,0.8837669491767883,0.8837669491767883,0.0,113.59904479980467,95.0,35757.19140625,0.0,1826.889404296875,1.0,280.94158935546875,283.3084411621094,291.5755920410156,293.8619384765625,293.1499938964844,293.1499938964844,281.25,36551.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843191266059875,1.0,0.0,0.0,3.608195543289185,3.608219146728516,8.687072181601252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.35546875,0.0,1491.234619140625,1895.4371337890625,0.0,3257.04296875,0.8963384628295898,1.0,0.0,3.0,1.0,0.0
12061500,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.9147834777832032,0.3750699460506439,0.3382423222064972,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.9990000128746032,0.5535646080970764,0.4654172360897064,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.9690462350845336,0.4397509098052978,0.3072676062583923,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.8503966331481934,0.3023800849914551,0.2876176238059997,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.752677857875824,0.2074541449546814,0.9406529664993286,284.7692565917969,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2624206542969,284.7772521972656,1.0,0.5183347463607788,1.0,1.0,0.0,1.0,-2.808501005172729,2.808494806289673,6.3420352489629295e-06,2.169383764266968,0.8837777972221375,0.8837777972221375,0.0,110.1414794921875,95.0,34662.375,0.0,1792.9525146484375,1.0,281.1973571777344,283.48046875,291.5299987792969,293.69873046875,293.1499938964844,293.1499938964844,281.25,36441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721383213996887,1.0,0.0,0.0,3.6001291275024414,3.6001527309417725,8.648273706057807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.28173828125,0.0,1481.6507568359375,1895.4371337890625,0.0,3142.868408203125,0.8945014476776123,1.0,0.0,3.0,1.0,0.0
12061560,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.9225872159004213,0.3755301535129547,0.3385475873947143,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.9990000128746032,0.5585329532623291,0.455670416355133,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.9771699905395508,0.4421776533126831,0.3088663518428802,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8568940758705139,0.3032105267047882,0.2882705926895141,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.7583005428314209,0.2079688906669616,0.942277729511261,284.8107604980469,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2875061035156,284.8114318847656,1.0,0.5158137083053589,1.0,1.0,0.0,1.0,-2.8018054962158203,2.801799297332764,6.311443030426744e-06,2.1640334129333496,0.8833069801330566,0.8833069801330566,0.0,107.48365020751952,113.0,34409.984375,0.0,1769.9503173828125,1.0,281.24169921875,283.5274353027344,291.5391845703125,293.7354431152344,293.1499938964844,293.1499938964844,281.54998779296875,36347.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865268349647522,1.0,0.0,0.0,3.594558954238892,3.594582319259644,8.621532856523118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.220703125,0.0,1474.9161376953125,1895.4371337890625,0.0,3078.4228515625,0.8931558728218079,1.0,0.0,3.0,1.0,0.0
12061620,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9239110946655272,0.3767558932304382,0.3395346999168396,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.5673961043357849,0.4553166627883911,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9807093143463136,0.4473368227481842,0.3123610317707062,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8587960004806519,0.3051555156707763,0.2900009453296661,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.759957492351532,0.2093275785446167,0.9478283524513244,285.0047912597656,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3347473144531,285.0067138671875,1.0,0.5185606479644775,1.0,1.0,0.0,1.0,-2.815479755401612,2.815473318099976,6.371969448082382e-06,2.1740334033966064,0.8855974078178406,0.8855974078178406,0.0,107.87942504882812,131.0,33526.59375,0.0,1792.911376953125,1.0,281.5411376953125,283.7689819335937,291.5138244628906,293.64471435546875,293.1499938964844,293.1499938964844,281.8500061035156,36085.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489313125610352,1.0,0.0,0.0,3.590494632720948,3.5905182361602783,8.60204806940601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.39208984375,0.0,1468.5992431640625,1895.4371337890625,0.0,2925.26220703125,0.8920692801475525,1.0,0.0,3.0,1.0,0.0
12061680,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9239110946655272,0.3767558932304382,0.3395346999168396,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.5673961043357849,0.4553166627883911,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9807093143463136,0.4473368227481842,0.3123610317707062,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8587960004806519,0.3051555156707763,0.2900009453296661,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.759957492351532,0.2093275785446167,0.9478283524513244,285.0047912597656,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3347473144531,285.0067138671875,1.0,0.5185606479644775,1.0,1.0,0.0,1.0,-2.815479755401612,2.815473318099976,6.371969448082382e-06,2.1740334033966064,0.8855974078178406,0.8855974078178406,0.0,107.87942504882812,131.0,33526.59375,0.0,1792.911376953125,1.0,281.5411376953125,283.7689819335937,291.5138244628906,293.64471435546875,293.1499938964844,293.1499938964844,281.8500061035156,36085.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489313125610352,1.0,0.0,0.0,3.590494632720948,3.5905182361602783,8.60204806940601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.39208984375,0.0,1468.5992431640625,1895.4371337890625,0.0,2925.26220703125,0.8920692801475525,1.0,0.0,3.0,1.0,0.0
12061740,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.9150522351264954,0.3781915605068207,0.3408313691616058,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.9990000128746032,0.5724664926528931,0.4686174690723419,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.975395917892456,0.4522468149662018,0.3157750368118286,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.852605402469635,0.307155579328537,0.2919287383556366,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7546210289001465,0.2108027338981628,0.9546993970870972,285.20867919921875,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3596496582031,285.2120361328125,1.0,0.5260801911354065,1.0,1.0,0.0,1.0,-2.847684144973755,2.84767746925354,6.518021564261289e-06,2.198652029037476,0.8903351426124573,0.8903351426124573,0.0,112.36103057861328,131.0,32890.66796875,0.0,1864.9749755859373,1.0,281.8363342285156,284.0162048339844,291.487548828125,293.56640625,293.1499938964844,293.1499938964844,281.8500061035156,35808.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370055556297302,1.0,0.0,0.0,3.59639859199524,3.5964221954345703,8.63036120790639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.04248046875,0.0,1472.93359375,1895.4371337890625,0.0,2813.751220703125,0.8931971192359924,1.0,0.0,3.0,1.0,0.0
12061800,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.9133834838867188,0.3783785998821258,0.3410434126853943,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.9990000128746032,0.5729225277900696,0.4711730182170868,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.9742152094841005,0.4529114961624145,0.3162682354450226,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.8513822555541992,0.3074300289154053,0.2922214865684509,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.7535642981529236,0.2110074013471603,0.9557621479034424,285.2164306640625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3614501953125,285.21893310546875,1.0,0.5274028182029724,1.0,1.0,0.0,1.0,-2.8532304763793945,2.853224039077759,6.543387371493736e-06,2.2029123306274414,0.8908589482307434,0.8908589482307434,0.0,113.21149444580078,149.0,32922.98046875,0.0,1877.920654296875,1.0,281.8410949707031,284.0240478515625,291.49432373046875,293.5829162597656,293.1499938964844,293.1499938964844,282.1499938964844,35784.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836956262588501,1.0,0.0,0.0,3.597708940505981,3.5977325439453125,8.636650932203338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.05908203125,0.0,1474.1763916015625,1895.4371337890625,0.0,2813.291015625,0.893467366695404,1.0,0.0,3.0,1.0,0.0
12061860,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.8974130153656006,0.3804112076759338,0.3430045843124389,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.9990000128746032,0.5751199722290039,0.4979566931724548,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.9608088731765748,0.4589164555072784,0.3205423355102539,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.8389015197753906,0.3100172281265259,0.2948425710201263,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603881835937,0.7427524328231812,0.2129128277301788,0.9653050303459167,285.4621887207031,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.36883544921875,285.4656677246094,1.0,0.54059237241745,1.0,1.0,0.0,1.0,-2.9075229167938232,2.9075162410736084,6.794444288971135e-06,2.244683027267456,0.8996068239212036,0.8996068239212036,0.0,122.2158432006836,152.0,32658.962890625,0.0,2010.4727783203125,1.0,282.1412658691406,284.29412841796875,291.4739685058594,293.5394592285156,293.1499938964844,293.1499938964844,282.45001220703125,35447.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291535377502441,1.0,0.0,0.0,3.617292642593384,3.617316246032715,8.730931426725874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.9697265625,0.0,1492.9862060546875,1895.4371337890625,0.0,2740.5673828125,0.8976093530654907,1.0,0.0,3.0,1.0,0.0
12061920,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.8974130153656006,0.3804112076759338,0.3430045843124389,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.9990000128746032,0.5751199722290039,0.4979566931724548,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.9608088731765748,0.4589164555072784,0.3205423355102539,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.8389015197753906,0.3100172281265259,0.2948425710201263,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603881835937,0.7427524328231812,0.2129128277301788,0.9653050303459167,285.4621887207031,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.36883544921875,285.4656677246094,1.0,0.54059237241745,1.0,1.0,0.0,1.0,-2.9075229167938232,2.9075162410736084,6.794444288971135e-06,2.244683027267456,0.8996068239212036,0.8996068239212036,0.0,122.2158432006836,152.0,32658.962890625,0.0,2010.4727783203125,1.0,282.1412658691406,284.29412841796875,291.4739685058594,293.5394592285156,293.1499938964844,293.1499938964844,282.45001220703125,35447.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291535377502441,1.0,0.0,0.0,3.617292642593384,3.617316246032715,8.730931426725874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.9697265625,0.0,1492.9862060546875,1895.4371337890625,0.0,2740.5673828125,0.8976093530654907,1.0,0.0,3.0,1.0,0.0
12061980,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.8871539235115051,0.3828804194927215,0.3453294634819031,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.9990000128746032,0.5756467580795288,0.5184130668640137,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.9519001841545104,0.4653674364089966,0.3251048922538757,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.8309392333030701,0.3129224181175232,0.2977255880832672,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.7359095215797424,0.2150171250104904,0.9755486249923706,285.7165832519531,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3688049316406,285.71923828125,1.0,0.5513839721679688,1.0,1.0,0.0,1.0,-2.9561843872070312,2.956177234649658,7.024247224762803e-06,2.282456159591675,0.9119088649749756,0.9119088649749756,0.0,129.67535400390625,155.0,32452.1875,0.0,2130.1171875,1.0,282.4414367675781,284.5624389648437,291.4517822265625,293.5069580078125,293.1499938964844,293.1499938964844,282.1499938964844,35105.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254325985908508,1.0,0.0,0.0,3.649866819381714,3.649890899658203,8.888886213753722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.384765625,0.0,1526.325439453125,1895.4371337890625,0.0,2705.969970703125,0.9046576023101808,1.0,0.0,3.0,1.0,0.0
12062040,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.8871539235115051,0.3828804194927215,0.3453294634819031,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.9990000128746032,0.5756467580795288,0.5184130668640137,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.9519001841545104,0.4653674364089966,0.3251048922538757,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.8309392333030701,0.3129224181175232,0.2977255880832672,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.7359095215797424,0.2150171250104904,0.9755486249923706,285.7165832519531,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3688049316406,285.71923828125,1.0,0.5513839721679688,1.0,1.0,0.0,1.0,-2.9561843872070312,2.956177234649658,7.024247224762803e-06,2.282456159591675,0.9119088649749756,0.9119088649749756,0.0,129.67535400390625,155.0,32452.1875,0.0,2130.1171875,1.0,282.4414367675781,284.5624389648437,291.4517822265625,293.5069580078125,293.1499938964844,293.1499938964844,282.1499938964844,35105.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254325985908508,1.0,0.0,0.0,3.649866819381714,3.649890899658203,8.888886213753722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.384765625,0.0,1526.325439453125,1895.4371337890625,0.0,2705.969970703125,0.9046576023101808,1.0,0.0,3.0,1.0,0.0
12062100,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.883013904094696,0.3834442794322967,0.346310019493103,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.9990000128746032,0.5752168893814087,0.5270476341247559,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733947753906,0.9484356641769408,0.4679837524890899,0.3272635042667389,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754089355469,0.8278536200523376,0.3140175938606262,0.2990814447402954,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783996582031,0.7332750558853149,0.2158127576112747,0.9803520441055298,285.5736083984375,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3617553710937,285.565185546875,1.0,0.5561833381652832,1.0,1.0,0.0,1.0,-2.977747201919556,2.9777400493621826,7.127267963369377e-06,2.299180269241333,0.9147128462791444,0.9147128462791444,0.0,132.94068908691406,155.0,33282.1328125,0.0,2184.099609375,1.0,282.1985778808594,284.3871154785156,291.5311889648437,293.7392272949219,293.1499938964844,293.1499938964844,282.1499938964844,35138.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403486609458923,1.0,0.0,0.0,3.666407823562622,3.666431665420532,8.969635700850631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.923828125,0.0,1545.021240234375,1895.4371337890625,0.0,2844.972900390625,0.9083212018013,1.0,0.0,3.0,1.0,0.0
