time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062160,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.8780474066734314,0.3833263516426086,0.3465383052825928,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.9990000128746032,0.5739272236824036,0.5362058281898499,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.9440849423408508,0.4699761867523193,0.3288870751857757,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.8241860866546631,0.3146536350250244,0.2999618351459503,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.7301052212715149,0.2162431180477142,0.98346608877182,285.5247802734375,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.34735107421875,285.52392578125,1.0,0.5605287551879883,1.0,1.0,0.0,1.0,-2.995790481567383,2.9957830905914307,7.21407286619069e-06,2.313184976577759,0.9180098176002502,0.9180098176002502,0.0,136.2623291015625,158.0,33514.296875,0.0,2232.83447265625,1.0,282.1573181152344,284.33612060546875,291.51837158203125,293.71893310546875,293.1499938964844,293.1499938964844,281.8500061035156,35187.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517445921897888,1.0,0.0,0.0,3.680957317352295,3.680981397628784,9.040965665008116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.73974609375,0.0,1561.751708984375,1895.4371337890625,0.0,2951.61376953125,0.9116456508636476,1.0,0.0,3.0,1.0,0.0
12062220,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.862610399723053,0.3819428384304046,0.3459431529045105,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979431152344,0.9895960092544556,0.5699881315231323,0.5412241220474243,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.9283655285835266,0.4728651344776153,0.3313760459423065,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.8117536306381226,0.314968854188919,0.3008852005004883,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.7192570567131042,0.2162691354751587,0.9863927364349364,285.2981262207031,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3140563964844,285.2958984375,1.0,0.5670770406723022,1.0,1.0,0.0,1.0,-3.0072031021118164,3.0071957111358643,7.27070164430188e-06,2.3226637840271,0.9207940101623536,0.9207940101623536,0.0,145.0272216796875,161.0,34351.7109375,0.0,2299.292724609375,1.0,281.8580627441406,284.07891845703125,291.4740295410156,293.7569580078125,293.1499938964844,293.1499938964844,281.54998779296875,35391.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762688636779785,1.0,0.0,0.0,3.7043545246124254,3.704378843307495,9.156265718957002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.37939453125,0.0,1589.863037109375,1895.4371337890625,0.0,3181.60498046875,0.917018175125122,1.0,0.0,3.0,1.0,0.0
12062280,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.862610399723053,0.3819428384304046,0.3459431529045105,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979431152344,0.9895960092544556,0.5699881315231323,0.5412241220474243,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.9283655285835266,0.4728651344776153,0.3313760459423065,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.8117536306381226,0.314968854188919,0.3008852005004883,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.7192570567131042,0.2162691354751587,0.9863927364349364,285.2981262207031,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3140563964844,285.2958984375,1.0,0.5670770406723022,1.0,1.0,0.0,1.0,-3.0072031021118164,3.0071957111358643,7.27070164430188e-06,2.3226637840271,0.9207940101623536,0.9207940101623536,0.0,145.0272216796875,161.0,34351.7109375,0.0,2299.292724609375,1.0,281.8580627441406,284.07891845703125,291.4740295410156,293.7569580078125,293.1499938964844,293.1499938964844,281.54998779296875,35391.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762688636779785,1.0,0.0,0.0,3.7043545246124254,3.704378843307495,9.156265718957002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.37939453125,0.0,1589.863037109375,1895.4371337890625,0.0,3181.60498046875,0.917018175125122,1.0,0.0,3.0,1.0,0.0
12062340,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8491181135177612,0.3796711266040802,0.3443644344806671,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9755998849868774,0.5665953159332275,0.5382297039031982,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9146447777748108,0.4748601615428924,0.3331124186515808,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7998354434967041,0.314425379037857,0.3008498251438141,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7086700797080994,0.2155271172523498,0.9852555990219116,285.057373046875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.286376953125,285.0552062988281,1.0,0.5711437463760376,1.0,1.0,0.0,1.0,-3.0039517879486084,3.003944635391236,7.254132469824981e-06,2.319786071777344,0.92023503780365,0.92023503780365,0.0,152.66107177734375,164.0,35023.58984375,0.0,2331.356201171875,1.0,281.55767822265625,283.8131103515625,291.3991394042969,293.7276306152344,293.1499938964844,293.1499938964844,281.25,35660.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929141759872437,1.0,0.0,0.0,3.717797040939331,3.7178218364715576,9.222839594258404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.95947265625,0.0,1607.3221435546875,1895.4371337890625,0.0,3337.449951171875,0.9202085733413696,1.0,0.0,3.0,1.0,0.0
12062400,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8491181135177612,0.3796711266040802,0.3443644344806671,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9755998849868774,0.5665953159332275,0.5382297039031982,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9146447777748108,0.4748601615428924,0.3331124186515808,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7998354434967041,0.314425379037857,0.3008498251438141,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7086700797080994,0.2155271172523498,0.9852555990219116,285.057373046875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.286376953125,285.0552062988281,1.0,0.5711437463760376,1.0,1.0,0.0,1.0,-3.0039517879486084,3.003944635391236,7.254132469824981e-06,2.319786071777344,0.92023503780365,0.92023503780365,0.0,152.66107177734375,164.0,35023.58984375,0.0,2331.356201171875,1.0,281.55767822265625,283.8131103515625,291.3991394042969,293.7276306152344,293.1499938964844,293.1499938964844,281.25,35660.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929141759872437,1.0,0.0,0.0,3.717797040939331,3.7178218364715576,9.222839594258404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.95947265625,0.0,1607.3221435546875,1895.4371337890625,0.0,3337.449951171875,0.9202085733413696,1.0,0.0,3.0,1.0,0.0
12062460,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.838292121887207,0.3769949674606323,0.3422954976558685,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.9631101489067078,0.5634297728538513,0.5354954600334167,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9044877886772156,0.4764015674591064,0.3344395160675049,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7899138927459717,0.3134145438671112,0.3002519607543945,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.6992009878158569,0.214323878288269,0.9815568923950196,284.8279113769531,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2617492675781,284.82574462890625,1.0,0.5735887289047241,1.0,1.0,0.0,1.0,-2.9946117401123047,2.994604587554932,7.208842362160794e-06,2.3124659061431885,0.9167054295539856,0.9167054295539856,0.0,158.89993286132812,167.0,35697.53125,0.0,2346.341552734375,1.0,281.2575378417969,283.5545654296875,291.3346252441406,293.69976806640625,293.1499938964844,293.1499938964844,280.95001220703125,35951.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042488932609558,1.0,0.0,0.0,3.72041916847229,3.7204437255859375,9.235852758138208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.66064453125,0.0,1612.5621337890625,1895.4371337890625,0.0,3443.157470703125,0.920988142490387,1.0,0.0,3.0,1.0,0.0
12062520,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.838292121887207,0.3769949674606323,0.3422954976558685,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.9631101489067078,0.5634297728538513,0.5354954600334167,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9044877886772156,0.4764015674591064,0.3344395160675049,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7899138927459717,0.3134145438671112,0.3002519607543945,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.6992009878158569,0.214323878288269,0.9815568923950196,284.8279113769531,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2617492675781,284.82574462890625,1.0,0.5735887289047241,1.0,1.0,0.0,1.0,-2.9946117401123047,2.994604587554932,7.208842362160794e-06,2.3124659061431885,0.9167054295539856,0.9167054295539856,0.0,158.89993286132812,167.0,35697.53125,0.0,2346.341552734375,1.0,281.2575378417969,283.5545654296875,291.3346252441406,293.69976806640625,293.1499938964844,293.1499938964844,280.95001220703125,35951.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042488932609558,1.0,0.0,0.0,3.72041916847229,3.7204437255859375,9.235852758138208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.66064453125,0.0,1612.5621337890625,1895.4371337890625,0.0,3443.157470703125,0.920988142490387,1.0,0.0,3.0,1.0,0.0
12062580,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.8294495940208435,0.3741428852081299,0.3399936258792877,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119689941406,0.9521607756614684,0.560295581817627,0.5327854156494141,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.8970600962638855,0.477710485458374,0.3355467915534973,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61260986328125,0.7817692756652832,0.3121622502803802,0.2993435561656952,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133117675781,0.6911450624465942,0.2128659635782241,0.9763244390487672,284.6121826171875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.239501953125,284.610107421875,1.0,0.5750318765640259,1.0,1.0,0.0,1.0,-2.9825379848480225,2.9825308322906494,7.150527380872518e-06,2.3030121326446533,0.9104328751564026,0.9104328751564026,0.0,163.9892120361328,170.0,36404.640625,0.0,2350.414306640625,1.0,280.9575500488281,283.3051452636719,291.2860717773437,293.6905822753906,293.1499938964844,293.1499938964844,280.6499938964844,36253.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913598895072937,1.0,0.0,0.0,3.711845874786377,3.711870670318604,9.193336723001266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.26220703125,0.0,1604.999755859375,1895.4371337890625,0.0,3529.97216796875,0.9192660450935364,1.0,0.0,3.0,1.0,0.0
12062640,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.8294495940208435,0.3741428852081299,0.3399936258792877,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119689941406,0.9521607756614684,0.560295581817627,0.5327854156494141,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.8970600962638855,0.477710485458374,0.3355467915534973,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61260986328125,0.7817692756652832,0.3121622502803802,0.2993435561656952,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133117675781,0.6911450624465942,0.2128659635782241,0.9763244390487672,284.6121826171875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.239501953125,284.610107421875,1.0,0.5750318765640259,1.0,1.0,0.0,1.0,-2.9825379848480225,2.9825308322906494,7.150527380872518e-06,2.3030121326446533,0.9104328751564026,0.9104328751564026,0.0,163.9892120361328,170.0,36404.640625,0.0,2350.414306640625,1.0,280.9575500488281,283.3051452636719,291.2860717773437,293.6905822753906,293.1499938964844,293.1499938964844,280.6499938964844,36253.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913598895072937,1.0,0.0,0.0,3.711845874786377,3.711870670318604,9.193336723001266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.26220703125,0.0,1604.999755859375,1895.4371337890625,0.0,3529.97216796875,0.9192660450935364,1.0,0.0,3.0,1.0,0.0
12062700,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45721435546875,0.8255999088287354,0.3726749122142792,0.3388325870037079,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554748535156,0.9472317695617676,0.5587091445922852,0.5314509272575378,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560546875,0.893991231918335,0.4783023595809936,0.3360779285430908,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45831298828125,0.7782496809959412,0.3114804923534393,0.2988401651382446,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615173339844,0.6875758171081543,0.2120817899703979,0.973426640033722,284.4564208984375,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.22930908203125,284.4472045898437,1.0,0.5755077600479126,1.0,1.0,0.0,1.0,-2.976088762283325,2.9760818481445312,7.1194795054907445e-06,2.2979636192321777,0.9056314826011658,0.9056314826011658,0.0,166.18898010253906,170.0,37108.12890625,0.0,2349.9326171875,1.0,280.6998291015625,283.1138610839844,291.2914123535156,293.7878112792969,293.1499938964844,293.1499938964844,280.6499938964844,36428.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920487642288208,1.0,0.0,0.0,3.703245878219605,3.703270435333252,9.150785444944632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.86767578125,0.0,1596.472412109375,1895.4371337890625,0.0,3593.658203125,0.9174217581748962,1.0,0.0,3.0,1.0,0.0
12062760,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3995361328125,0.8217226266860962,0.3711362481117248,0.3375337719917297,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.399169921875,0.9422305226325988,0.5570446848869324,0.5299758911132812,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992919921875,0.8909173607826233,0.4788152277469635,0.3364957273006439,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997497558594,0.7747448086738586,0.3107337057590484,0.2982365190982818,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.400390625,0.6839989423751831,0.211241140961647,0.9701575636863708,284.3993530273437,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.218994140625,284.3974609375,1.0,0.5758280754089355,1.0,1.0,0.0,1.0,-2.968602180480957,2.968595266342163,7.083555374265416e-06,2.2921180725097656,0.9013447761535645,0.9013447761535645,0.0,168.34439086914062,173.0,37066.484375,0.0,2347.349609375,1.0,280.6574401855469,283.0605773925781,291.2463684082031,293.6894226074219,293.1499938964844,293.1499938964844,280.3500061035156,36578.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223583340644836,1.0,0.0,0.0,3.691242694854736,3.691267251968384,9.09156199213612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.787109375,0.0,1583.9161376953125,1895.4371337890625,0.0,3610.90625,0.9148712754249572,1.0,0.0,3.0,1.0,0.0
12062820,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1916809082031,0.814507782459259,0.3679921329021454,0.3349243104457855,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913452148437,0.9329136610031128,0.5536201596260071,0.5269892811775208,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19146728515625,0.8855000138282776,0.4797365069389343,0.3372966945171356,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19189453125,0.7683877348899841,0.3091575801372528,0.2969650030136108,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925354003906,0.6774041056632996,0.2094928622245788,0.9633099436759948,284.1915283203125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1999816894531,284.18975830078125,1.0,0.5761861205101013,1.0,1.0,0.0,1.0,-2.953079462051392,2.9530725479125977,7.009354703768622e-06,2.2799956798553467,0.8895190358161926,0.8895190358161926,0.0,172.2603759765625,176.0,37680.66796875,0.0,2339.215576171875,1.0,280.3578796386719,282.82293701171875,291.2093200683594,293.69000244140625,293.1499938964844,293.1499938964844,280.6499938964844,36928.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305864572525024,1.0,0.0,0.0,3.6576550006866455,3.657679319381714,8.926861596592062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.5302734375,0.0,1548.661376953125,1895.4371337890625,0.0,3686.515625,0.9075981378555298,1.0,0.0,3.0,1.0,0.0
12062880,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1916809082031,0.814507782459259,0.3679921329021454,0.3349243104457855,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913452148437,0.9329136610031128,0.5536201596260071,0.5269892811775208,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19146728515625,0.8855000138282776,0.4797365069389343,0.3372966945171356,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19189453125,0.7683877348899841,0.3091575801372528,0.2969650030136108,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925354003906,0.6774041056632996,0.2094928622245788,0.9633099436759948,284.1915283203125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1999816894531,284.18975830078125,1.0,0.5761861205101013,1.0,1.0,0.0,1.0,-2.953079462051392,2.9530725479125977,7.009354703768622e-06,2.2799956798553467,0.8895190358161926,0.8895190358161926,0.0,172.2603759765625,176.0,37680.66796875,0.0,2339.215576171875,1.0,280.3578796386719,282.82293701171875,291.2093200683594,293.69000244140625,293.1499938964844,293.1499938964844,280.6499938964844,36928.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305864572525024,1.0,0.0,0.0,3.6576550006866455,3.657679319381714,8.926861596592062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.5302734375,0.0,1548.661376953125,1895.4371337890625,0.0,3686.515625,0.9075981378555298,1.0,0.0,3.0,1.0,0.0
12062940,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659362792969,0.8098995089530945,0.3666680455207824,0.3333204686641693,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36627197265625,0.9269911050796508,0.5520639419555664,0.5250574946403503,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661499023437,0.8829500675201416,0.4822644591331482,0.3387317955493927,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36572265625,0.7645301818847656,0.3086639046669006,0.2962554395198822,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651123046875,0.6731630563735962,0.2085762172937393,0.958427369594574,284.3660888671875,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1971740722656,284.3677673339844,1.0,0.5765960812568665,1.0,1.0,0.0,1.0,-2.9438178539276123,2.9438109397888184,6.964778549445327e-06,2.2725484371185303,0.8834657669067383,0.8834657669067383,0.0,174.82752990722656,176.0,36594.7265625,0.0,2335.55029296875,1.0,280.6407165527344,283.04931640625,291.0832824707031,293.4221496582031,293.1499938964844,293.1499938964844,280.6499938964844,36884.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128968119621276,1.0,0.0,0.0,3.625165939331055,3.625189781188965,8.768980137574545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.02734375,0.0,1512.2874755859375,1895.4371337890625,0.0,3523.467529296875,0.9003540277481079,1.0,0.0,3.0,1.0,0.0
12063000,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36749267578125,0.8097934126853943,0.3666400909423828,0.3332937061786651,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677978515625,0.926852524280548,0.5520317554473877,0.5250226259231567,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677062988281,0.8829345703125,0.4823962748050689,0.3388218581676483,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3673095703125,0.7644479870796204,0.30866539478302,0.2962536513805389,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667907714844,0.6730629801750183,0.2085574567317962,0.9583272337913512,284.3676147460937,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.1973571777344,284.3691101074219,1.0,0.576629102230072,1.0,1.0,0.0,1.0,-2.9437291622161865,2.9437222480773926,6.9643415372411255e-06,2.2724721431732178,0.8831754922866821,0.8831754922866821,0.0,174.89830017089844,179.0,36585.9140625,0.0,2335.747314453125,1.0,280.6419372558594,283.0513000488281,291.08319091796875,293.4225769042969,293.1499938964844,293.1499938964844,280.95001220703125,36884.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124621152877808,1.0,0.0,0.0,3.6238489151000977,3.623872756958008,8.762609127188625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.36767578125,0.0,1510.839111328125,1895.4371337890625,0.0,3519.43896484375,0.9000591039657593,1.0,0.0,3.0,1.0,0.0
12063060,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.8082360625267029,0.3667625188827514,0.3331984579563141,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.9247686266899108,0.5521846413612366,0.5248867273330688,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692443847656,0.8836655020713806,0.4865299463272095,0.3415236473083496,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.7634379267692566,0.309343010187149,0.2967089712619781,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.6716604232788086,0.2086444944143295,0.9579370617866516,284.56915283203125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2082824707031,284.57098388671875,1.0,0.5779090523719788,1.0,1.0,0.0,1.0,-2.946767091751098,2.9467599391937256,6.978280453040497e-06,2.274624347686768,0.8797508478164673,0.8797508478164673,0.0,176.31210327148438,182.0,35597.5390625,0.0,2348.298095703125,1.0,280.9412536621094,283.3025817871094,291.0428161621094,293.2974548339844,293.1499938964844,293.1499938964844,281.25,36700.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928700685501099,1.0,0.0,0.0,3.596953868865967,3.596977472305298,8.633025458948396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.55224609375,0.0,1480.1160888671875,1895.4371337890625,0.0,3337.037841796875,0.8939433097839355,1.0,0.0,3.0,1.0,0.0
12063120,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.8082360625267029,0.3667625188827514,0.3331984579563141,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.9247686266899108,0.5521846413612366,0.5248867273330688,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692443847656,0.8836655020713806,0.4865299463272095,0.3415236473083496,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.7634379267692566,0.309343010187149,0.2967089712619781,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.6716604232788086,0.2086444944143295,0.9579370617866516,284.56915283203125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2082824707031,284.57098388671875,1.0,0.5779090523719788,1.0,1.0,0.0,1.0,-2.946767091751098,2.9467599391937256,6.978280453040497e-06,2.274624347686768,0.8797508478164673,0.8797508478164673,0.0,176.31210327148438,182.0,35597.5390625,0.0,2348.298095703125,1.0,280.9412536621094,283.3025817871094,291.0428161621094,293.2974548339844,293.1499938964844,293.1499938964844,281.25,36700.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928700685501099,1.0,0.0,0.0,3.596953868865967,3.596977472305298,8.633025458948396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.55224609375,0.0,1480.1160888671875,1895.4371337890625,0.0,3337.037841796875,0.8939433097839355,1.0,0.0,3.0,1.0,0.0
12063180,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8078941702842712,0.3677123486995697,0.3339006602764129,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.9241815209388732,0.5533707141876221,0.525800883769989,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8855941891670227,0.4915366172790527,0.3448702991008758,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.7636159062385559,0.3107751011848449,0.2979204058647156,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.671600878238678,0.2094508707523346,0.9609298706054688,284.80828857421875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.22613525390625,284.810791015625,1.0,0.5800703167915344,1.0,1.0,0.0,1.0,-2.9577789306640625,2.957772016525269,7.030261713225627e-06,2.283006429672241,0.8798105716705322,0.8798105716705322,0.0,177.54147338867188,185.0,34952.06640625,0.0,2374.32177734375,1.0,281.2409362792969,283.5691223144531,291.0360412597656,293.23907470703125,293.1499938964844,293.1499938964844,281.54998779296875,36407.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774231672286987,1.0,0.0,0.0,3.580782175064087,3.580805540084839,8.555572321711225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.1953125,0.0,1460.505615234375,1895.4371337890625,0.0,3192.42724609375,0.8901373744010925,1.0,0.0,3.0,1.0,0.0
12063240,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8078941702842712,0.3677123486995697,0.3339006602764129,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.9241815209388732,0.5533707141876221,0.525800883769989,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8855941891670227,0.4915366172790527,0.3448702991008758,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.7636159062385559,0.3107751011848449,0.2979204058647156,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.671600878238678,0.2094508707523346,0.9609298706054688,284.80828857421875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.22613525390625,284.810791015625,1.0,0.5800703167915344,1.0,1.0,0.0,1.0,-2.9577789306640625,2.957772016525269,7.030261713225627e-06,2.283006429672241,0.8798105716705322,0.8798105716705322,0.0,177.54147338867188,185.0,34952.06640625,0.0,2374.32177734375,1.0,281.2409362792969,283.5691223144531,291.0360412597656,293.23907470703125,293.1499938964844,293.1499938964844,281.54998779296875,36407.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774231672286987,1.0,0.0,0.0,3.580782175064087,3.580805540084839,8.555572321711225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.1953125,0.0,1460.505615234375,1895.4371337890625,0.0,3192.42724609375,0.8901373744010925,1.0,0.0,3.0,1.0,0.0
12063300,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.80783611536026,0.368383526802063,0.3344174325466156,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9240183234214784,0.5542112588882446,0.526488721370697,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8866506218910217,0.4942575097084045,0.3466841578483581,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7638405561447144,0.3116810619831085,0.2987101674079895,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6717728972434998,0.2100437134504318,0.963325023651123,284.9842224121094,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2362060546875,284.9947204589844,1.0,0.5814461708068848,1.0,1.0,0.0,1.0,-2.965233325958252,2.965226173400879,7.065672889439156e-06,2.2887299060821533,0.881742537021637,0.881742537021637,0.0,178.2548828125,185.0,34372.1640625,0.0,2391.431884765625,1.0,281.4965209960937,283.7709350585937,291.0087890625,293.1235656738281,293.1499938964844,293.1499938964844,281.54998779296875,36219.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689335584640503,1.0,0.0,0.0,3.577263355255127,3.577286720275879,8.538766564925027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.56982421875,0.0,1455.3543701171875,1895.4371337890625,0.0,3112.806640625,0.8892663717269897,1.0,0.0,3.0,1.0,0.0
12063360,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8080724477767944,0.36919966340065,0.3351474106311798,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9241885542869568,0.5552271008491516,0.5274263620376587,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8879932165145874,0.49713334441185,0.3486745953559875,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7643221616744995,0.3127175271511078,0.2996686995029449,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.6722230911254883,0.2107625305652618,0.9664223790168762,285.05029296875,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2473449707031,285.052490234375,1.0,0.5830291509628296,1.0,1.0,0.0,1.0,-2.974503755569458,2.974496603012085,7.109867965482408e-06,2.295862197875977,0.8831234574317932,0.8831234574317932,0.0,178.93276977539062,188.0,34382.421875,0.0,2411.753173828125,1.0,281.5414428710937,283.8343811035156,291.0349426269531,293.2013244628906,293.1499938964844,293.1499938964844,281.8500061035156,36063.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664029240608215,1.0,0.0,0.0,3.5774683952331543,3.577491521835327,8.539744840163621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.32275390625,0.0,1454.4290771484375,1895.4371337890625,0.0,3089.066650390625,0.8891538381576538,1.0,0.0,3.0,1.0,0.0
12063420,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8083845973014832,0.3710375130176544,0.3367500901222229,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9243083596229552,0.55751633644104,0.5295118689537048,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.8904690742492676,0.5031322836875916,0.3527907133102417,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.7651851177215576,0.3149963021278381,0.301775574684143,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.6731255650520325,0.2124120742082595,0.973622500896454,285.2868957519531,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.269775390625,285.2890014648437,1.0,0.5866289138793945,1.0,1.0,0.0,1.0,-2.995069742202759,2.995062351226806,7.208510396594647e-06,2.311730146408081,0.889559805393219,0.889559805393219,0.0,180.6196136474609,191.0,33857.23828125,0.0,2458.160888671875,1.0,281.8409729003906,284.0926818847656,291.0311584472656,293.1655578613281,293.1499938964844,293.1499938964844,282.1499938964844,35708.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579718470573425,1.0,0.0,0.0,3.587489128112793,3.587512493133545,8.587653042013699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.59228515625,0.0,1462.5853271484375,1895.4371337890625,0.0,3009.984619140625,0.8911344408988953,1.0,0.0,3.0,1.0,0.0
12063480,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8083845973014832,0.3710375130176544,0.3367500901222229,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9243083596229552,0.55751633644104,0.5295118689537048,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.8904690742492676,0.5031322836875916,0.3527907133102417,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.7651851177215576,0.3149963021278381,0.301775574684143,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.6731255650520325,0.2124120742082595,0.973622500896454,285.2868957519531,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.269775390625,285.2890014648437,1.0,0.5866289138793945,1.0,1.0,0.0,1.0,-2.995069742202759,2.995062351226806,7.208510396594647e-06,2.311730146408081,0.889559805393219,0.889559805393219,0.0,180.6196136474609,191.0,33857.23828125,0.0,2458.160888671875,1.0,281.8409729003906,284.0926818847656,291.0311584472656,293.1655578613281,293.1499938964844,293.1499938964844,282.1499938964844,35708.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579718470573425,1.0,0.0,0.0,3.587489128112793,3.587512493133545,8.587653042013699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.59228515625,0.0,1462.5853271484375,1895.4371337890625,0.0,3009.984619140625,0.8911344408988953,1.0,0.0,3.0,1.0,0.0
12063540,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.8087025284767151,0.3731371462345123,0.3386044800281524,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.9243891835212708,0.5601232051849365,0.5319186449050903,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.8928961157798767,0.5094422698020935,0.3571360409259796,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.766071081161499,0.3175181150436401,0.3041336238384247,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.6741393208503723,0.2143001109361648,0.9820095300674438,285.5198669433594,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2923583984375,285.52178955078125,1.0,0.5907238721847534,1.0,1.0,0.0,1.0,-3.0183298587799072,3.018322706222534,7.320978056668537e-06,2.329712390899658,0.8990836143493652,0.8990836143493652,0.0,182.59844970703125,194.0,33360.2734375,0.0,2511.685302734375,1.0,282.14111328125,284.345947265625,291.0243530273437,293.1282653808594,293.1499938964844,293.1499938964844,282.45001220703125,35362.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505483269691467,1.0,0.0,0.0,3.610495805740357,3.610519409179688,8.698152100805601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.79736328125,0.0,1484.9425048828125,1895.4371337890625,0.0,2940.406982421875,0.8960260152816772,1.0,0.0,3.0,1.0,0.0
12063600,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.8087025284767151,0.3731371462345123,0.3386044800281524,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.9243891835212708,0.5601232051849365,0.5319186449050903,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.8928961157798767,0.5094422698020935,0.3571360409259796,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.766071081161499,0.3175181150436401,0.3041336238384247,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.6741393208503723,0.2143001109361648,0.9820095300674438,285.5198669433594,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2923583984375,285.52178955078125,1.0,0.5907238721847534,1.0,1.0,0.0,1.0,-3.0183298587799072,3.018322706222534,7.320978056668537e-06,2.329712390899658,0.8990836143493652,0.8990836143493652,0.0,182.59844970703125,194.0,33360.2734375,0.0,2511.685302734375,1.0,282.14111328125,284.345947265625,291.0243530273437,293.1282653808594,293.1499938964844,293.1499938964844,282.45001220703125,35362.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505483269691467,1.0,0.0,0.0,3.610495805740357,3.610519409179688,8.698152100805601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.79736328125,0.0,1484.9425048828125,1895.4371337890625,0.0,2940.406982421875,0.8960260152816772,1.0,0.0,3.0,1.0,0.0
12063660,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.8090546131134033,0.375464528799057,0.340673416852951,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9244750142097472,0.5630040168762207,0.5345950722694397,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8953108787536621,0.516027569770813,0.3616803288459778,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7669934034347534,0.3202417492866516,0.3066944181919098,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.6752463579177856,0.2163764536380767,0.9913095235824584,285.7484436035156,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3147277832031,285.7501220703125,1.0,0.5952062010765076,1.0,1.0,0.0,1.0,-3.043753862380981,3.0437464714050293,7.444947641488397e-06,2.349386215209961,0.9116313457489014,0.9116313457489014,0.0,184.7980499267578,197.0,32878.0390625,0.0,2571.205322265625,1.0,282.4413757324219,284.5938720703125,291.0180358886719,293.0920715332031,293.1499938964844,293.1499938964844,282.1499938964844,35043.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434523344039917,1.0,0.0,0.0,3.645448684692383,3.645472526550293,8.867379506227735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.6474609375,0.0,1520.96484375,1895.4371337890625,0.0,2873.98681640625,0.9036214351654052,1.0,0.0,3.0,1.0,0.0
12063720,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.8090546131134033,0.375464528799057,0.340673416852951,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9244750142097472,0.5630040168762207,0.5345950722694397,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8953108787536621,0.516027569770813,0.3616803288459778,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7669934034347534,0.3202417492866516,0.3066944181919098,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.6752463579177856,0.2163764536380767,0.9913095235824584,285.7484436035156,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3147277832031,285.7501220703125,1.0,0.5952062010765076,1.0,1.0,0.0,1.0,-3.043753862380981,3.0437464714050293,7.444947641488397e-06,2.349386215209961,0.9116313457489014,0.9116313457489014,0.0,184.7980499267578,197.0,32878.0390625,0.0,2571.205322265625,1.0,282.4413757324219,284.5938720703125,291.0180358886719,293.0920715332031,293.1499938964844,293.1499938964844,282.1499938964844,35043.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434523344039917,1.0,0.0,0.0,3.645448684692383,3.645472526550293,8.867379506227735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.6474609375,0.0,1520.96484375,1895.4371337890625,0.0,2873.98681640625,0.9036214351654052,1.0,0.0,3.0,1.0,0.0
12063780,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.806768536567688,0.3757167756557464,0.3416358232498169,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.9214367866516112,0.5637305974960327,0.5360974669456482,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.8949580192565918,0.5205163359642029,0.3653625547885895,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.7656962275505066,0.3216864168643951,0.3086031079292297,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.6742980480194092,0.2175294756889343,0.9985707998275756,285.53680419921875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3151550292969,285.53485107421875,1.0,0.5995239019393921,1.0,1.0,0.0,1.0,-3.0621862411499023,3.062178611755371,7.53604581404943e-06,2.363888740539551,0.9177536964416504,0.9177536964416504,0.0,188.3765563964844,200.0,33707.53125,0.0,2625.25,1.0,282.15789794921875,284.35235595703125,291.11383056640625,293.3163757324219,293.1499938964844,293.1499938964844,281.8500061035156,35149.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649592399597168,1.0,0.0,0.0,3.678016662597656,3.6780407428741455,9.026526868183282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.08642578125,0.0,1558.1478271484375,1895.4371337890625,0.0,3075.523193359375,0.910955846309662,1.0,0.0,3.0,1.0,0.0
12063840,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.806768536567688,0.3757167756557464,0.3416358232498169,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.9214367866516112,0.5637305974960327,0.5360974669456482,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.8949580192565918,0.5205163359642029,0.3653625547885895,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.7656962275505066,0.3216864168643951,0.3086031079292297,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.6742980480194092,0.2175294756889343,0.9985707998275756,285.53680419921875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3151550292969,285.53485107421875,1.0,0.5995239019393921,1.0,1.0,0.0,1.0,-3.0621862411499023,3.062178611755371,7.53604581404943e-06,2.363888740539551,0.9177536964416504,0.9177536964416504,0.0,188.3765563964844,200.0,33707.53125,0.0,2625.25,1.0,282.15789794921875,284.35235595703125,291.11383056640625,293.3163757324219,293.1499938964844,293.1499938964844,281.8500061035156,35149.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649592399597168,1.0,0.0,0.0,3.678016662597656,3.6780407428741455,9.026526868183282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.08642578125,0.0,1558.1478271484375,1895.4371337890625,0.0,3075.523193359375,0.910955846309662,1.0,0.0,3.0,1.0,0.0
12063900,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.8041713833808899,0.3750973641872406,0.3414017558097839,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.9182496666908264,0.5632162690162659,0.5359933972358704,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585510253906,0.8933447599411011,0.5220127105712891,0.3666506111621856,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.7638089656829834,0.3218331336975097,0.3090206682682037,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.6726003289222717,0.2176297456026077,1.0001922845840454,285.35919189453125,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.3084411621094,285.3492126464844,1.0,0.6013080477714539,1.0,1.0,0.0,1.0,-3.065786838531494,3.065779209136963,7.554003786935937e-06,2.366762638092041,0.9187583327293396,0.9187583327293396,0.0,190.7643585205078,200.0,34373.7421875,0.0,2644.705078125,1.0,281.9005432128906,284.14727783203125,291.14654541015625,293.458740234375,293.1499938964844,293.1499938964844,281.8500061035156,35271.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784255981445312,1.0,0.0,0.0,3.691326856613159,3.691351175308228,9.091976380659615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.2666015625,0.0,1574.1234130859375,1895.4371337890625,0.0,3201.82421875,0.9139794111251832,1.0,0.0,3.0,1.0,0.0
12063960,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.80084228515625,0.3741512596607208,0.3407424092292785,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9142685532569884,0.5622810125350952,0.5353570580482483,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8910192251205444,0.5231775045394897,0.3676004111766815,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.7612932324409485,0.3216799199581146,0.309086412191391,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.6702495813369751,0.2174576222896576,1.0004127025604248,285.2931823730469,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2989196777344,285.2909545898437,1.0,0.602774441242218,1.0,1.0,0.0,1.0,-3.065720796585083,3.065713167190552,7.553843261121074e-06,2.3667807579040527,0.9203362464904784,0.9203362464904784,0.0,193.4107666015625,203.0,34406.8359375,0.0,2658.412841796875,1.0,281.8575744628906,284.08306884765625,291.1101989746094,293.3813781738281,293.1499938964844,293.1499938964844,281.54998779296875,35378.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850468993186951,1.0,0.0,0.0,3.701929807662964,3.7019543647766113,9.144283126261143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.2861328125,0.0,1586.9951171875,1895.4371337890625,0.0,3263.85791015625,0.916463315486908,1.0,0.0,3.0,1.0,0.0
