time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064020,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7938817143440247,0.3717363178730011,0.3389427959918976,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9062387943267822,0.5596936941146851,0.5333687663078308,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8861290812492371,0.5249347686767578,0.3691054880619049,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7559452056884766,0.3208250403404236,0.3086665868759155,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6650606989860535,0.2165794670581817,0.9982926249504088,285.04608154296875,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2772827148437,285.04364013671875,1.0,0.6049376726150513,1.0,1.0,0.0,1.0,-3.0599305629730225,3.0599231719970703,7.525496585003566e-06,2.362378120422364,0.919586420059204,0.919586420059204,0.0,198.57554626464844,206.0,34993.94921875,0.0,2674.112060546875,1.0,281.55792236328125,283.8132629394531,291.08026123046875,293.3919677734375,293.1499938964844,293.1499938964844,281.25,35660.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984099626541138,1.0,0.0,0.0,3.715396642684937,3.715421199798584,9.210933171743818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.97802734375,0.0,1604.562255859375,1895.4371337890625,0.0,3388.758056640625,0.9196676015853882,1.0,0.0,3.0,1.0,0.0
12064080,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7938817143440247,0.3717363178730011,0.3389427959918976,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9062387943267822,0.5596936941146851,0.5333687663078308,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8861290812492371,0.5249347686767578,0.3691054880619049,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7559452056884766,0.3208250403404236,0.3086665868759155,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6650606989860535,0.2165794670581817,0.9982926249504088,285.04608154296875,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2772827148437,285.04364013671875,1.0,0.6049376726150513,1.0,1.0,0.0,1.0,-3.0599305629730225,3.0599231719970703,7.525496585003566e-06,2.362378120422364,0.919586420059204,0.919586420059204,0.0,198.57554626464844,206.0,34993.94921875,0.0,2674.112060546875,1.0,281.55792236328125,283.8132629394531,291.08026123046875,293.3919677734375,293.1499938964844,293.1499938964844,281.25,35660.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984099626541138,1.0,0.0,0.0,3.715396642684937,3.715421199798584,9.210933171743818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.97802734375,0.0,1604.562255859375,1895.4371337890625,0.0,3388.758056640625,0.9196676015853882,1.0,0.0,3.0,1.0,0.0
12064140,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7869070172309875,0.3688479363918304,0.3366576731204986,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8987218141555786,0.5564568638801575,0.5306831002235413,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.8812888860702515,0.5261412858963013,0.3701836764812469,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.7505641579627991,0.3194570243358612,0.307696670293808,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.6596508026123047,0.2151888459920883,0.9935755729675292,284.79736328125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.254150390625,284.7949523925781,1.0,0.6062083840370178,1.0,1.0,0.0,1.0,-3.0484189987182617,3.0484113693237305,7.469012871297309e-06,2.3535044193267822,0.9155036211013794,0.9155036211013794,0.0,203.3899841308593,209.0,35498.7578125,0.0,2676.77099609375,1.0,281.25787353515625,283.5444030761719,291.058837890625,293.3996887207031,293.1499938964844,293.1499938964844,280.95001220703125,35976.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070531129837036,1.0,0.0,0.0,3.7171573638916016,3.717181921005249,9.219665457749216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.27099609375,0.0,1608.9991455078125,1895.4371337890625,0.0,3469.2353515625,0.92027086019516,1.0,0.0,3.0,1.0,0.0
12064200,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7869070172309875,0.3688479363918304,0.3366576731204986,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8987218141555786,0.5564568638801575,0.5306831002235413,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.8812888860702515,0.5261412858963013,0.3701836764812469,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.7505641579627991,0.3194570243358612,0.307696670293808,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.6596508026123047,0.2151888459920883,0.9935755729675292,284.79736328125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.254150390625,284.7949523925781,1.0,0.6062083840370178,1.0,1.0,0.0,1.0,-3.0484189987182617,3.0484113693237305,7.469012871297309e-06,2.3535044193267822,0.9155036211013794,0.9155036211013794,0.0,203.3899841308593,209.0,35498.7578125,0.0,2676.77099609375,1.0,281.25787353515625,283.5444030761719,291.058837890625,293.3996887207031,293.1499938964844,293.1499938964844,280.95001220703125,35976.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070531129837036,1.0,0.0,0.0,3.7171573638916016,3.717181921005249,9.219665457749216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.27099609375,0.0,1608.9991455078125,1895.4371337890625,0.0,3469.2353515625,0.92027086019516,1.0,0.0,3.0,1.0,0.0
12064260,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513916015625,0.7801684141159058,0.3656409084796905,0.3340492248535156,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8915542960166931,0.552801787853241,0.5275445580482483,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.551025390625,0.876719057559967,0.5269479751586914,0.3709554374217987,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.7453877925872803,0.3177476227283478,0.3063609302043915,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.6543248891830444,0.2134641706943512,0.9871386885643004,284.5511779785156,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2292785644531,284.5487670898437,1.0,0.6067968010902405,1.0,1.0,0.0,1.0,-3.0330970287323,3.033089637756348,7.39407551009208e-06,2.341655969619751,0.9081462025642396,0.9081462025642396,0.0,207.7904052734375,212.0,35940.59765625,0.0,2669.84765625,1.0,280.9580078125,283.2797546386719,291.0490417480469,293.4150695800781,293.1499938964844,293.1499938964844,280.6499938964844,36321.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132090210914612,1.0,0.0,0.0,3.7061767578125,3.706201314926148,9.165275969280628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.9111328125,0.0,1599.009765625,1895.4371337890625,0.0,3526.360595703125,0.9180389642715454,1.0,0.0,3.0,1.0,0.0
12064320,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513916015625,0.7801684141159058,0.3656409084796905,0.3340492248535156,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8915542960166931,0.552801787853241,0.5275445580482483,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.551025390625,0.876719057559967,0.5269479751586914,0.3709554374217987,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.7453877925872803,0.3177476227283478,0.3063609302043915,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.6543248891830444,0.2134641706943512,0.9871386885643004,284.5511779785156,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2292785644531,284.5487670898437,1.0,0.6067968010902405,1.0,1.0,0.0,1.0,-3.0330970287323,3.033089637756348,7.39407551009208e-06,2.341655969619751,0.9081462025642396,0.9081462025642396,0.0,207.7904052734375,212.0,35940.59765625,0.0,2669.84765625,1.0,280.9580078125,283.2797546386719,291.0490417480469,293.4150695800781,293.1499938964844,293.1499938964844,280.6499938964844,36321.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132090210914612,1.0,0.0,0.0,3.7061767578125,3.706201314926148,9.165275969280628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.9111328125,0.0,1599.009765625,1895.4371337890625,0.0,3526.360595703125,0.9180389642715454,1.0,0.0,3.0,1.0,0.0
12064380,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.7739223837852478,0.3624013066291809,0.3313234746456146,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8849383592605591,0.549086332321167,0.5242477059364319,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8726475238800049,0.5276570320129395,0.3715882003307342,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.7406130433082581,0.3159228265285492,0.3048406839370727,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456115722656,0.6493357419967651,0.2116136401891708,0.979803740978241,284.3446655273437,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2058410644531,284.3429260253906,1.0,0.6069258451461792,1.0,1.0,0.0,1.0,-3.015972852706909,3.015965461730957,7.310680757655064e-06,2.328376054763794,0.8983635306358337,0.8983635306358337,0.0,211.71861267089844,215.0,36602.859375,0.0,2657.037109375,1.0,280.6580505371094,283.0365295410156,291.0519104003906,293.4529724121094,293.1499938964844,293.1499938964844,280.95001220703125,36657.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189751744270324,1.0,0.0,0.0,3.682600975036621,3.6826252937316895,9.04904197795986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.42724609375,0.0,1574.7061767578125,1895.4371337890625,0.0,3579.697509765625,0.9129905104637146,1.0,0.0,3.0,1.0,0.0
12064440,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.7739223837852478,0.3624013066291809,0.3313234746456146,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8849383592605591,0.549086332321167,0.5242477059364319,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8726475238800049,0.5276570320129395,0.3715882003307342,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.7406130433082581,0.3159228265285492,0.3048406839370727,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456115722656,0.6493357419967651,0.2116136401891708,0.979803740978241,284.3446655273437,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2058410644531,284.3429260253906,1.0,0.6069258451461792,1.0,1.0,0.0,1.0,-3.015972852706909,3.015965461730957,7.310680757655064e-06,2.328376054763794,0.8983635306358337,0.8983635306358337,0.0,211.71861267089844,215.0,36602.859375,0.0,2657.037109375,1.0,280.6580505371094,283.0365295410156,291.0519104003906,293.4529724121094,293.1499938964844,293.1499938964844,280.95001220703125,36657.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189751744270324,1.0,0.0,0.0,3.682600975036621,3.6826252937316895,9.04904197795986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.42724609375,0.0,1574.7061767578125,1895.4371337890625,0.0,3579.697509765625,0.9129905104637146,1.0,0.0,3.0,1.0,0.0
12064500,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4724426269531,0.771403431892395,0.361417144536972,0.3301749527454376,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740295410156,0.8822461366653442,0.5478605628013611,0.5228139758110046,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739074707031,0.8712140917778015,0.5286859273910522,0.3720727264881134,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47174072265625,0.738692045211792,0.3153830170631408,0.3041873276233673,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4689025878906,0.6472785472869873,0.2109515070915222,0.97643780708313,284.4732971191406,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.201171875,284.48095703125,1.0,0.6069501638412476,1.0,1.0,0.0,1.0,-3.0086114406585693,3.008604049682617,7.27474889572477e-06,2.3225700855255127,0.8964075446128845,0.8964075446128845,0.0,213.3044586181641,215.0,35682.63671875,0.0,2651.03271484375,1.0,280.9017944335937,283.2074584960937,290.9673767089844,293.216796875,293.1499938964844,293.1499938964844,280.95001220703125,36643.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072574377059937,1.0,0.0,0.0,3.670010328292847,3.670034646987915,8.987271371552197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.255859375,0.0,1560.3846435546875,1895.4371337890625,0.0,3471.13427734375,0.9102280735969543,1.0,0.0,3.0,1.0,0.0
12064560,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.7700697183609009,0.3610153794288635,0.3296525180339813,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203857421875,0.880742609500885,0.5472605228424072,0.5220585465431213,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203552246094,0.8709596395492554,0.5303232073783875,0.3730750679969787,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199890136719,0.7376992106437683,0.3152666389942169,0.3039536476135254,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5195007324219,0.6461130976676941,0.2106325030326843,0.9745445251464844,284.520263671875,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2030639648437,284.52154541015625,1.0,0.6071839928627014,1.0,1.0,0.0,1.0,-3.0057153701782227,3.0057079792022705,7.260482561832759e-06,2.320219755172729,0.8940519690513611,0.8940519690513611,0.0,214.279037475586,218.0,35506.51171875,0.0,2650.47705078125,1.0,280.9427185058594,283.2586975097656,290.96295166015625,293.22491455078125,293.1499938964844,293.1499938964844,281.25,36611.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985180854797363,1.0,0.0,0.0,3.659050703048706,3.6590750217437744,8.933675417210907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.83740234375,0.0,1547.84619140625,1895.4371337890625,0.0,3389.766845703125,0.9077287316322328,1.0,0.0,3.0,1.0,0.0
12064620,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7689554691314697,0.3611427843570709,0.3295467495918274,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.879323422908783,0.5471404790878296,0.5216683745384216,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.871956467628479,0.5345855355262756,0.3758427500724792,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.7370437979698181,0.3158448934555053,0.3042964935302734,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.6451750993728638,0.2107234299182891,0.9740974307060242,284.7264709472656,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.216552734375,284.7255249023437,1.0,0.6083168983459473,1.0,1.0,0.0,1.0,-3.008310079574585,3.008302688598633,7.272716175066307e-06,2.3220913410186768,0.8927592039108276,0.8927592039108276,0.0,215.6143798828125,221.0,34534.8984375,0.0,2662.3232421875,1.0,281.24176025390625,283.50653076171875,290.9598693847656,293.139892578125,293.1499938964844,293.1499938964844,281.54998779296875,36425.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769755959510803,1.0,0.0,0.0,3.6423821449279785,3.642406225204468,8.852467203723791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.646484375,0.0,1527.884765625,1895.4371337890625,0.0,3188.23095703125,0.9038904905319214,1.0,0.0,3.0,1.0,0.0
12064680,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7689554691314697,0.3611427843570709,0.3295467495918274,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.879323422908783,0.5471404790878296,0.5216683745384216,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.871956467628479,0.5345855355262756,0.3758427500724792,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.7370437979698181,0.3158448934555053,0.3042964935302734,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.6451750993728638,0.2107234299182891,0.9740974307060242,284.7264709472656,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.216552734375,284.7255249023437,1.0,0.6083168983459473,1.0,1.0,0.0,1.0,-3.008310079574585,3.008302688598633,7.272716175066307e-06,2.3220913410186768,0.8927592039108276,0.8927592039108276,0.0,215.6143798828125,221.0,34534.8984375,0.0,2662.3232421875,1.0,281.24176025390625,283.50653076171875,290.9598693847656,293.139892578125,293.1499938964844,293.1499938964844,281.54998779296875,36425.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769755959510803,1.0,0.0,0.0,3.6423821449279785,3.642406225204468,8.852467203723791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.646484375,0.0,1527.884765625,1895.4371337890625,0.0,3188.23095703125,0.9038904905319214,1.0,0.0,3.0,1.0,0.0
12064740,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.768843412399292,0.3620416224002838,0.3302322030067444,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8789156079292297,0.547950267791748,0.5222674608230591,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8738914132118225,0.5396904349327087,0.3792730867862701,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7373114228248596,0.3171687126159668,0.3054192364215851,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6453041434288025,0.2115340232849121,0.9771472811698914,284.9515075683594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2362060546875,284.953125,1.0,0.6103464365005493,1.0,1.0,0.0,1.0,-3.018986940383911,3.018979787826538,7.324303169298218e-06,2.330277919769287,0.8946488499641418,0.8946488499641418,0.0,216.82305908203125,224.0,33798.5390625,0.0,2689.1630859375,1.0,281.54150390625,283.75982666015625,290.9868469238281,293.1132202148437,293.1499938964844,293.1499938964844,281.8500061035156,36158.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600456714630127,1.0,0.0,0.0,3.635650634765625,3.635674476623535,8.81977655353694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.16015625,0.0,1518.4456787109375,1895.4371337890625,0.0,3029.43359375,0.902204930782318,1.0,0.0,3.0,1.0,0.0
12064800,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.768843412399292,0.3620416224002838,0.3302322030067444,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8789156079292297,0.547950267791748,0.5222674608230591,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8738914132118225,0.5396904349327087,0.3792730867862701,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7373114228248596,0.3171687126159668,0.3054192364215851,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6453041434288025,0.2115340232849121,0.9771472811698914,284.9515075683594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2362060546875,284.953125,1.0,0.6103464365005493,1.0,1.0,0.0,1.0,-3.018986940383911,3.018979787826538,7.324303169298218e-06,2.330277919769287,0.8946488499641418,0.8946488499641418,0.0,216.82305908203125,224.0,33798.5390625,0.0,2689.1630859375,1.0,281.54150390625,283.75982666015625,290.9868469238281,293.1132202148437,293.1499938964844,293.1499938964844,281.8500061035156,36158.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600456714630127,1.0,0.0,0.0,3.635650634765625,3.635674476623535,8.81977655353694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.16015625,0.0,1518.4456787109375,1895.4371337890625,0.0,3029.43359375,0.902204930782318,1.0,0.0,3.0,1.0,0.0
12064860,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.7690511345863342,0.363382339477539,0.331372320652008,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.878821849822998,0.5493499040603638,0.5234843492507935,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.8760808706283569,0.5453005433082581,0.3831000924110412,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.7379100918769836,0.3189451396465301,0.3070286512374878,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.6459066867828369,0.2128081321716308,0.9825372695922852,285.1757202148437,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2567749023437,285.17724609375,1.0,0.6131322383880615,1.0,1.0,0.0,1.0,-3.034831047058105,3.0348236560821533,7.401368293358246e-06,2.342501640319824,0.8995314836502075,0.8995314836502075,0.0,218.28810119628903,227.0,33097.19140625,0.0,2727.5869140625,1.0,281.8414611816406,284.0111999511719,291.0137634277344,293.09783935546875,293.1499938964844,293.1499938964844,282.1499938964844,35856.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472509980201721,1.0,0.0,0.0,3.6402196884155273,3.6402437686920166,8.841959129313182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.36328125,0.0,1521.2440185546875,1895.4371337890625,0.0,2909.52978515625,0.9030179381370544,1.0,0.0,3.0,1.0,0.0
12064920,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.7690511345863342,0.363382339477539,0.331372320652008,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.878821849822998,0.5493499040603638,0.5234843492507935,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.8760808706283569,0.5453005433082581,0.3831000924110412,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.7379100918769836,0.3189451396465301,0.3070286512374878,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.6459066867828369,0.2128081321716308,0.9825372695922852,285.1757202148437,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2567749023437,285.17724609375,1.0,0.6131322383880615,1.0,1.0,0.0,1.0,-3.034831047058105,3.0348236560821533,7.401368293358246e-06,2.342501640319824,0.8995314836502075,0.8995314836502075,0.0,218.28810119628903,227.0,33097.19140625,0.0,2727.5869140625,1.0,281.8414611816406,284.0111999511719,291.0137634277344,293.09783935546875,293.1499938964844,293.1499938964844,282.1499938964844,35856.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472509980201721,1.0,0.0,0.0,3.6402196884155273,3.6402437686920166,8.841959129313182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.36328125,0.0,1521.2440185546875,1895.4371337890625,0.0,2909.52978515625,0.9030179381370544,1.0,0.0,3.0,1.0,0.0
12064980,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.7693348526954651,0.3650174140930176,0.3328068554401397,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8787870407104492,0.5511369705200195,0.5251116752624512,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8782861232757568,0.5512626767158508,0.387195348739624,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.7386045455932617,0.3210166990756988,0.3089525699615478,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.6467149257659912,0.2143887132406234,0.9894809126853944,285.3968811035156,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2781677246094,285.39825439453125,1.0,0.6165046691894531,1.0,1.0,0.0,1.0,-3.0540924072265625,3.0540850162506104,7.495671070500975e-06,2.3573920726776123,0.9073451161384584,0.9073451161384584,0.0,220.084213256836,230.0,32427.185546875,0.0,2774.837890625,1.0,282.1415405273437,284.2582397460937,291.0328063964844,293.0780334472656,293.1499938964844,293.1499938964844,281.8500061035156,35548.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367279767990112,1.0,0.0,0.0,3.656309127807617,3.6563332080841056,8.920293339542695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.55517578125,0.0,1536.815185546875,1895.4371337890625,0.0,2811.16064453125,0.9064042568206788,1.0,0.0,3.0,1.0,0.0
12065040,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.7693348526954651,0.3650174140930176,0.3328068554401397,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8787870407104492,0.5511369705200195,0.5251116752624512,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8782861232757568,0.5512626767158508,0.387195348739624,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.7386045455932617,0.3210166990756988,0.3089525699615478,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.6467149257659912,0.2143887132406234,0.9894809126853944,285.3968811035156,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2781677246094,285.39825439453125,1.0,0.6165046691894531,1.0,1.0,0.0,1.0,-3.0540924072265625,3.0540850162506104,7.495671070500975e-06,2.3573920726776123,0.9073451161384584,0.9073451161384584,0.0,220.084213256836,230.0,32427.185546875,0.0,2774.837890625,1.0,282.1415405273437,284.2582397460937,291.0328063964844,293.0780334472656,293.1499938964844,293.1499938964844,281.8500061035156,35548.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367279767990112,1.0,0.0,0.0,3.656309127807617,3.6563332080841056,8.920293339542695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.55517578125,0.0,1536.815185546875,1895.4371337890625,0.0,2811.16064453125,0.9064042568206788,1.0,0.0,3.0,1.0,0.0
12065100,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.769025444984436,0.3651738166809082,0.3333582580089569,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.8783107399940491,0.551374077796936,0.5257729291915894,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.8788979649543762,0.5535028576850891,0.3890987634658813,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7386137247085571,0.3216722011566162,0.3098480403423309,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.6468396186828613,0.2149358093738556,0.9928927421569824,285.2406311035156,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.2818603515625,285.2313842773437,1.0,0.6182882785797119,1.0,1.0,0.0,1.0,-3.06302547454834,3.0630178451538086,7.539891157648526e-06,2.3644165992736816,0.9077925086021424,0.9077925086021424,0.0,221.36032104492188,230.0,33068.5390625,0.0,2799.23193359375,1.0,281.8985290527344,284.0753479003906,291.1358947753906,293.3208923339844,293.1499938964844,293.1499938964844,281.8500061035156,35596.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480685353279114,1.0,0.0,0.0,3.664243221282959,3.664267301559448,8.959048614087806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.53466796875,0.0,1546.0443115234375,1895.4371337890625,0.0,2917.183349609375,0.9081475138664246,1.0,0.0,3.0,1.0,0.0
12065160,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7674381136894226,0.364666074514389,0.3332065343856811,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.8765431642532349,0.5508677959442139,0.5256549715995789,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.8781888484954834,0.555031955242157,0.3903995752334595,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.7376182079315186,0.3218460083007812,0.3102737665176391,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.6460232138633728,0.2151095569133758,0.994736909866333,285.1787414550781,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2785949707031,285.1766662597656,1.0,0.6198545098304749,1.0,1.0,0.0,1.0,-3.067003011703491,3.066995620727539,7.559786354249809e-06,2.367612600326538,0.9086525440216064,0.9086525440216064,0.0,223.3596954345703,233.0,33090.37890625,0.0,2817.617431640625,1.0,281.8573303222656,284.0161437988281,291.1485290527344,293.3135986328125,293.1499938964844,293.1499938964844,281.54998779296875,35660.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560766577720642,1.0,0.0,0.0,3.669915676116944,3.6699397563934326,8.986808097688481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.51318359375,0.0,1552.8822021484375,1895.4371337890625,0.0,2992.21533203125,0.9094911217689514,1.0,0.0,3.0,1.0,0.0
12065220,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7626156806945801,0.3625850975513458,0.3318262994289398,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8712732195854187,0.5485233664512634,0.524046003818512,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8750912547111511,0.5569387078285217,0.392108291387558,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7341908812522888,0.3212570548057556,0.3101955354213714,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.6429345607757568,0.2146522849798202,0.994784653186798,284.9338073730469,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.26300048828125,284.9314880371094,1.0,0.6222628951072693,1.0,1.0,0.0,1.0,-3.065439462661743,3.065431833267212,7.552415809186641e-06,2.366546392440796,0.9064255952835084,0.9064255952835084,0.0,228.14244079589844,236.0,33641.6484375,0.0,2839.49267578125,1.0,281.5581970214844,283.75048828125,291.1570129394531,293.3833312988281,293.1499938964844,293.1499938964844,281.25,35897.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744996786117554,1.0,0.0,0.0,3.674555778503418,3.6745800971984863,9.00954773896956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.6279296875,0.0,1559.8883056640625,1895.4371337890625,0.0,3165.0146484375,0.9106810688972472,1.0,0.0,3.0,1.0,0.0
12065280,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7626156806945801,0.3625850975513458,0.3318262994289398,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8712732195854187,0.5485233664512634,0.524046003818512,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8750912547111511,0.5569387078285217,0.392108291387558,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7341908812522888,0.3212570548057556,0.3101955354213714,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.6429345607757568,0.2146522849798202,0.994784653186798,284.9338073730469,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.26300048828125,284.9314880371094,1.0,0.6222628951072693,1.0,1.0,0.0,1.0,-3.065439462661743,3.065431833267212,7.552415809186641e-06,2.366546392440796,0.9064255952835084,0.9064255952835084,0.0,228.14244079589844,236.0,33641.6484375,0.0,2839.49267578125,1.0,281.5581970214844,283.75048828125,291.1570129394531,293.3833312988281,293.1499938964844,293.1499938964844,281.25,35897.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744996786117554,1.0,0.0,0.0,3.674555778503418,3.6745800971984863,9.00954773896956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.6279296875,0.0,1559.8883056640625,1895.4371337890625,0.0,3165.0146484375,0.9106810688972472,1.0,0.0,3.0,1.0,0.0
12065340,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.7572031021118164,0.3599511384963989,0.3297469615936279,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.8653481602668762,0.5453706979751587,0.5214256644248962,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.8713958263397217,0.5582195520401001,0.3932194113731384,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.7300996780395508,0.3200103044509887,0.3093433380126953,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.6390678882598877,0.2135481685400009,0.9913911819458008,284.7266845703125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.242919921875,284.72479248046875,1.0,0.6237489581108093,1.0,1.0,0.0,1.0,-3.0560264587402344,3.056018829345703,7.506165729864733e-06,2.3593051433563232,0.9017423987388612,0.9017423987388612,0.0,232.9442138671875,239.0,34401.3125,0.0,2845.683837890625,1.0,281.2582397460937,283.5023803710937,291.1419372558594,293.41461181640625,293.1499938964844,293.1499938964844,280.95001220703125,36159.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873775601387024,1.0,0.0,0.0,3.6693577766418457,3.669382095336914,8.984075634543842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.224609375,0.0,1556.0126953125,1895.4371337890625,0.0,3285.67431640625,0.9096944332122804,1.0,0.0,3.0,1.0,0.0
12065400,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.7572031021118164,0.3599511384963989,0.3297469615936279,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.8653481602668762,0.5453706979751587,0.5214256644248962,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.8713958263397217,0.5582195520401001,0.3932194113731384,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.7300996780395508,0.3200103044509887,0.3093433380126953,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.6390678882598877,0.2135481685400009,0.9913911819458008,284.7266845703125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.242919921875,284.72479248046875,1.0,0.6237489581108093,1.0,1.0,0.0,1.0,-3.0560264587402344,3.056018829345703,7.506165729864733e-06,2.3593051433563232,0.9017423987388612,0.9017423987388612,0.0,232.9442138671875,239.0,34401.3125,0.0,2845.683837890625,1.0,281.2582397460937,283.5023803710937,291.1419372558594,293.41461181640625,293.1499938964844,293.1499938964844,280.95001220703125,36159.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873775601387024,1.0,0.0,0.0,3.6693577766418457,3.669382095336914,8.984075634543842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.224609375,0.0,1556.0126953125,1895.4371337890625,0.0,3285.67431640625,0.9096944332122804,1.0,0.0,3.0,1.0,0.0
12065460,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.7520117163658142,0.3570709526538849,0.3274115324020386,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5197448730469,0.8596785664558411,0.5419013500213623,0.5184361934661865,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51971435546875,0.8679159879684448,0.5591666102409363,0.3940755128860473,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5202331542969,0.7260444760322571,0.3184321820735931,0.3081225454807281,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209045410156,0.6351529359817505,0.2121004313230514,0.9861711263656616,284.5198974609375,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2207946777344,284.51806640625,1.0,0.6245688199996948,1.0,1.0,0.0,1.0,-3.042913913726806,3.0429065227508545,7.44185581424972e-06,2.3491673469543457,0.8943042755126953,0.8943042755126953,0.0,237.30886840820312,242.0,35091.94140625,0.0,2842.144287109375,1.0,280.9580078125,283.2569274902344,291.1336364746094,293.44757080078125,293.1499938964844,293.1499938964844,281.25,36455.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972526788711548,1.0,0.0,0.0,3.65321683883667,3.653240919113159,8.905210506782169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.15673828125,0.0,1540.163818359375,1895.4371337890625,0.0,3377.962158203125,0.9062843322753906,1.0,0.0,3.0,1.0,0.0
12065520,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.7520117163658142,0.3570709526538849,0.3274115324020386,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5197448730469,0.8596785664558411,0.5419013500213623,0.5184361934661865,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51971435546875,0.8679159879684448,0.5591666102409363,0.3940755128860473,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5202331542969,0.7260444760322571,0.3184321820735931,0.3081225454807281,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209045410156,0.6351529359817505,0.2121004313230514,0.9861711263656616,284.5198974609375,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2207946777344,284.51806640625,1.0,0.6245688199996948,1.0,1.0,0.0,1.0,-3.042913913726806,3.0429065227508545,7.44185581424972e-06,2.3491673469543457,0.8943042755126953,0.8943042755126953,0.0,237.30886840820312,242.0,35091.94140625,0.0,2842.144287109375,1.0,280.9580078125,283.2569274902344,291.1336364746094,293.44757080078125,293.1499938964844,293.1499938964844,281.25,36455.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972526788711548,1.0,0.0,0.0,3.65321683883667,3.653240919113159,8.905210506782169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.15673828125,0.0,1540.163818359375,1895.4371337890625,0.0,3377.962158203125,0.9062843322753906,1.0,0.0,3.0,1.0,0.0
12065580,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517944335937,0.7497274875640869,0.3561507165431976,0.3263288140296936,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531677246094,0.8571563363075256,0.5406557321548462,0.5169936418533325,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.8665750622749329,0.5603880882263184,0.3946809768676758,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.7242205739021301,0.3179348111152649,0.3075204491615295,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488952636719,0.6333560347557068,0.2115464806556701,0.9833749532699584,284.6526184082031,284.95001220703125,295.58251953125,288.1010437011719,295.5837707519531,297.2162780761719,284.6590576171875,1.0,0.6248806118965149,1.0,1.0,0.0,1.0,-3.036512613296509,3.0365052223205566,7.410297257592902e-06,2.344106435775757,0.8934123516082764,0.8934123516082764,0.0,239.2277984619141,242.0,34157.2265625,0.0,2839.322021484375,1.0,281.2073059082031,283.4316711425781,291.03765869140625,293.2027282714844,293.1499938964844,293.1499938964844,281.25,36419.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855280876159668,1.0,0.0,0.0,3.6442830562591553,3.644307136535645,8.861709375196369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.59765625,0.0,1529.950927734375,1895.4371337890625,0.0,3268.36279296875,0.9043232798576356,1.0,0.0,3.0,1.0,0.0
12065640,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.7486656308174133,0.3558453917503357,0.3259347379207611,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.8558948040008545,0.5401069521903992,0.5163335800170898,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.8663687705993652,0.5619704723358154,0.3956741988658905,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.7233783006668091,0.317863255739212,0.3073616921901703,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900634765625,0.6324734091758728,0.2113510519266128,0.9821798205375672,284.69073486328125,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2181091308594,284.6918640136719,1.0,0.6252979040145874,1.0,1.0,0.0,1.0,-3.0348052978515625,3.0347979068756104,7.401747097901534e-06,2.342695474624634,0.892232358455658,0.892232358455658,0.0,240.30825805664065,245.0,34004.6328125,0.0,2841.51708984375,1.0,281.24249267578125,283.4733581542969,291.0303955078125,293.2057189941406,293.1499938964844,293.1499938964844,281.54998779296875,36382.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779239058494568,1.0,0.0,0.0,3.63814640045166,3.6381702423095694,8.83188931766199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.509765625,0.0,1522.8724365234375,1895.4371337890625,0.0,3197.12109375,0.902900218963623,1.0,0.0,3.0,1.0,0.0
12065700,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7479069232940674,0.35580775141716,0.3257595598697662,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8549352884292603,0.539850652217865,0.5159228444099426,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8665381073951721,0.564003050327301,0.396953821182251,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7228193879127502,0.3180348575115204,0.3074115216732025,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.6318686604499817,0.211353600025177,0.981778919696808,284.83428955078125,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.22314453125,284.842529296875,1.0,0.6259018778800964,1.0,1.0,0.0,1.0,-3.035211563110352,3.0352041721343994,7.403570180031238e-06,2.342941999435425,0.8928481936454773,0.8928481936454773,0.0,241.27197265625,245.0,33124.23046875,0.0,2847.322509765625,1.0,281.4983215332031,283.6580810546875,290.98992919921875,293.0487976074219,293.1499938964844,293.1499938964844,281.54998779296875,36280.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864112377166748,1.0,0.0,0.0,3.6330299377441406,3.633053779602051,8.807065796645475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.19873046875,0.0,1516.45751953125,1895.4371337890625,0.0,3067.57861328125,0.901729702949524,1.0,0.0,3.0,1.0,0.0
12065760,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7476077675819397,0.3560145795345306,0.3259057402610779,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8544444441795349,0.5398854613304138,0.5158928632736206,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8671789765357971,0.5662992000579834,0.3985128998756408,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7226725220680237,0.3184375166893005,0.3077357411384582,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6316710710525513,0.2115679532289505,0.9824737310409546,284.88427734375,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2309265136719,284.8856201171875,1.0,0.6267221570014954,1.0,1.0,0.0,1.0,-3.0384464263916016,3.0384390354156494,7.419249413942451e-06,2.345392227172852,0.8929535746574402,0.8929535746574402,0.0,242.0161895751953,248.0,32995.9296875,0.0,2857.648681640625,1.0,281.5420227050781,283.7110900878906,291.0171203613281,293.1067810058594,293.1499938964844,293.1499938964844,281.8500061035156,36191.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559896945953369,1.0,0.0,0.0,3.630305767059326,3.630329608917236,8.793862775746675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.0517578125,0.0,1512.794189453125,1895.4371337890625,0.0,2991.39990234375,0.9010255336761476,1.0,0.0,3.0,1.0,0.0
12065820,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7473176717758179,0.3567898869514465,0.3265319466590881,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8537841439247131,0.540413498878479,0.5162864327430725,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8687317967414856,0.5712994933128357,0.401909738779068,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7227311730384827,0.3196354508399963,0.3087839186191559,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.6317126750946045,0.2123892307281494,0.985770583152771,285.07830810546875,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2486877441406,285.0797424316406,1.0,0.6288725733757019,1.0,1.0,0.0,1.0,-3.048973798751831,3.048966407775879,7.470665423170431e-06,2.353482723236084,0.8962750434875488,0.8962750434875488,0.0,243.5796356201172,251.0,32053.54296875,0.0,2886.915283203125,1.0,281.8414306640625,283.9476928710937,291.0345764160156,293.060791015625,293.1499938964844,293.1499938964844,282.1499938964844,35950.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375794291496277,1.0,0.0,0.0,3.6314618587493896,3.6314857006073,8.799465263109596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.91748046875,0.0,1512.2734375,1895.4371337890625,0.0,2819.108154296875,0.9011200070381165,1.0,0.0,3.0,1.0,0.0
