time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065880,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7473176717758179,0.3567898869514465,0.3265319466590881,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8537841439247131,0.540413498878479,0.5162864327430725,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8687317967414856,0.5712994933128357,0.401909738779068,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7227311730384827,0.3196354508399963,0.3087839186191559,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.6317126750946045,0.2123892307281494,0.985770583152771,285.07830810546875,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2486877441406,285.0797424316406,1.0,0.6288725733757019,1.0,1.0,0.0,1.0,-3.048973798751831,3.048966407775879,7.470665423170431e-06,2.353482723236084,0.8962750434875488,0.8962750434875488,0.0,243.5796356201172,251.0,32053.54296875,0.0,2886.915283203125,1.0,281.8414306640625,283.9476928710937,291.0345764160156,293.060791015625,293.1499938964844,293.1499938964844,282.1499938964844,35950.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375794291496277,1.0,0.0,0.0,3.6314618587493896,3.6314857006073,8.799465263109596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.91748046875,0.0,1512.2734375,1895.4371337890625,0.0,2819.108154296875,0.9011200070381165,1.0,0.0,3.0,1.0,0.0
12065940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.7472729682922363,0.3579397201538086,0.3275172412395477,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.8533756136894226,0.5414472222328186,0.5171791315078735,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.8704835176467896,0.5767385363578796,0.4056265652179718,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.7230658531188965,0.3212219774723053,0.3102343082427978,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.6321281790733337,0.2136051207780838,0.9910085797309875,285.2821655273437,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2668762207031,285.2818908691406,1.0,0.6316258907318115,1.0,1.0,0.0,1.0,-3.0637366771698,3.063729047775269,7.543180799984839e-06,2.364876508712769,0.9023780226707458,0.9023780226707458,0.0,245.3480529785156,254.0,31194.544921875,0.0,2926.02880859375,1.0,282.1416015625,284.18731689453125,291.0526733398437,293.0274353027344,293.1499938964844,293.1499938964844,281.8500061035156,35678.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225859999656677,1.0,0.0,0.0,3.64268946647644,3.642713308334351,8.853960480337264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.904296875,0.0,1522.6495361328125,1895.4371337890625,0.0,2679.543212890625,0.9034436941146852,1.0,0.0,3.0,1.0,0.0
12066000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.7472729682922363,0.3579397201538086,0.3275172412395477,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.8533756136894226,0.5414472222328186,0.5171791315078735,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.8704835176467896,0.5767385363578796,0.4056265652179718,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.7230658531188965,0.3212219774723053,0.3102343082427978,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.6321281790733337,0.2136051207780838,0.9910085797309875,285.2821655273437,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2668762207031,285.2818908691406,1.0,0.6316258907318115,1.0,1.0,0.0,1.0,-3.0637366771698,3.063729047775269,7.543180799984839e-06,2.364876508712769,0.9023780226707458,0.9023780226707458,0.0,245.3480529785156,254.0,31194.544921875,0.0,2926.02880859375,1.0,282.1416015625,284.18731689453125,291.0526733398437,293.0274353027344,293.1499938964844,293.1499938964844,281.8500061035156,35678.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225859999656677,1.0,0.0,0.0,3.64268946647644,3.642713308334351,8.853960480337264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.904296875,0.0,1522.6495361328125,1895.4371337890625,0.0,2679.543212890625,0.9034436941146852,1.0,0.0,3.0,1.0,0.0
12066060,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7456805109977722,0.3574094176292419,0.3276674747467041,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8514254689216614,0.5407784581184387,0.5172419548034668,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8704949617385864,0.5802006721496582,0.4085673987865448,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7221653461456299,0.3217668235301971,0.3112259805202484,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.6315287947654724,0.2141292542219162,0.9951367974281312,285.0910949707031,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2669677734375,285.0893249511719,1.0,0.6344501376152039,1.0,1.0,0.0,1.0,-3.0736987590789795,3.073691129684448,7.592835117975483e-06,2.372783660888672,0.902690291404724,0.902690291404724,0.0,248.41799926757807,257.0,32032.47265625,-0.0,2962.428466796875,1.0,281.8578491210937,283.95849609375,291.1767578125,293.2749938964844,293.1499938964844,293.1499938964844,281.54998779296875,35783.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406147360801697,1.0,0.0,0.0,3.651552438735962,3.651576280593872,8.897097814042354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.49072265625,0.0,1533.2742919921875,1895.4371337890625,0.0,2847.45947265625,0.905466377735138,1.0,0.0,3.0,1.0,0.0
12066120,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7456805109977722,0.3574094176292419,0.3276674747467041,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8514254689216614,0.5407784581184387,0.5172419548034668,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8704949617385864,0.5802006721496582,0.4085673987865448,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7221653461456299,0.3217668235301971,0.3112259805202484,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.6315287947654724,0.2141292542219162,0.9951367974281312,285.0910949707031,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2669677734375,285.0893249511719,1.0,0.6344501376152039,1.0,1.0,0.0,1.0,-3.0736987590789795,3.073691129684448,7.592835117975483e-06,2.372783660888672,0.902690291404724,0.902690291404724,0.0,248.41799926757807,257.0,32032.47265625,-0.0,2962.428466796875,1.0,281.8578491210937,283.95849609375,291.1767578125,293.2749938964844,293.1499938964844,293.1499938964844,281.54998779296875,35783.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406147360801697,1.0,0.0,0.0,3.651552438735962,3.651576280593872,8.897097814042354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.49072265625,0.0,1533.2742919921875,1895.4371337890625,0.0,2847.45947265625,0.905466377735138,1.0,0.0,3.0,1.0,0.0
12066180,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7419558763504028,0.3554723262786865,0.32634437084198,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8472803235054016,0.5384195446968079,0.5155277848243713,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8682053685188293,0.5820783972740173,0.4102051854133606,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7193414568901062,0.3211292326450348,0.3110385537147522,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6291524171829224,0.2136808782815933,0.9949421286582948,284.8868713378906,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2530212402344,284.8849792480469,1.0,0.6365332007408142,1.0,1.0,0.0,1.0,-3.0715670585632324,3.071559429168701,7.5825823842023965e-06,2.37125301361084,0.9001700282096863,0.9001700282096863,0.0,252.79815673828125,245.0,32865.7265625,-0.0,2981.00439453125,1.0,281.55841064453125,283.71246337890625,291.1932678222656,293.3694763183594,293.1499938964844,293.1499938964844,281.25,35988.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611879348754883,1.0,0.0,0.0,3.6526849269866943,3.652709007263184,8.902617310013738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.759765625,0.0,1536.0718994140625,1895.4371337890625,0.0,3040.146728515625,0.9058519005775452,1.0,0.0,3.0,1.0,0.0
12066240,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7419558763504028,0.3554723262786865,0.32634437084198,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8472803235054016,0.5384195446968079,0.5155277848243713,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8682053685188293,0.5820783972740173,0.4102051854133606,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7193414568901062,0.3211292326450348,0.3110385537147522,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6291524171829224,0.2136808782815933,0.9949421286582948,284.8868713378906,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2530212402344,284.8849792480469,1.0,0.6365332007408142,1.0,1.0,0.0,1.0,-3.0715670585632324,3.071559429168701,7.5825823842023965e-06,2.37125301361084,0.9001700282096863,0.9001700282096863,0.0,252.79815673828125,245.0,32865.7265625,-0.0,2981.00439453125,1.0,281.55841064453125,283.71246337890625,291.1932678222656,293.3694763183594,293.1499938964844,293.1499938964844,281.25,35988.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611879348754883,1.0,0.0,0.0,3.6526849269866943,3.652709007263184,8.902617310013738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.759765625,0.0,1536.0718994140625,1895.4371337890625,0.0,3040.146728515625,0.9058519005775452,1.0,0.0,3.0,1.0,0.0
12066300,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.741395890712738,0.3542715311050415,0.3253606855869293,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.8467712998390198,0.5369369387626648,0.5142473578453064,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.8687699437141418,0.5827407240867615,0.4107524454593658,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.719147264957428,0.3205573558807373,0.3105847835540771,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.6289332509040833,0.2132218331098556,0.9932298064231871,284.7350158691406,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.2431640625,284.7266540527344,1.0,0.6354663968086243,1.0,1.0,0.0,1.0,-3.0669050216674805,3.066897392272949,7.559712685178965e-06,2.367708921432495,0.8972646594047546,0.8972646594047546,0.0,252.379623413086,245.0,33627.38671875,-0.0,2969.23974609375,1.0,281.30145263671875,283.5220642089844,291.2109375,293.4856262207031,293.1499938964844,293.1499938964844,281.25,36130.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722355961799622,1.0,0.0,0.0,3.6498703956604,3.6498944759368896,8.888903835213569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.62890625,0.0,1533.99755859375,1895.4371337890625,0.0,3143.780517578125,0.905280351638794,1.0,0.0,3.0,1.0,0.0
12066360,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.7414336204528809,0.3529564440250397,0.3241330683231354,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.8470125794410706,0.5353057980537415,0.512680172920227,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8701422810554504,0.5832381844520569,0.4110659062862396,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.719539225101471,0.3198536336421966,0.3098951876163482,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.6291715502738953,0.2126392573118209,0.990520715713501,284.68194580078125,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2322692871094,284.6801452636719,1.0,0.6335633993148804,1.0,1.0,0.0,1.0,-3.0598392486572266,3.059831619262696,7.524956799898064e-06,2.362269639968872,0.8949049711227417,0.8949049711227417,0.0,250.5993194580078,233.0,33661.078125,-0.0,2945.48974609375,1.0,281.2579650878906,283.4687805175781,291.172119140625,293.4025573730469,293.1499938964844,293.1499938964844,281.54998779296875,36248.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770238161087036,1.0,0.0,0.0,3.6441943645477295,3.6442184448242174,8.861277933647216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.67578125,0.0,1528.5748291015625,1895.4371337890625,0.0,3188.682861328125,0.9041288495063782,1.0,0.0,3.0,1.0,0.0
12066420,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7446169853210449,0.3519764840602875,0.322516530752182,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8508637547492981,0.533679723739624,0.5103713870048523,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8765916228294373,0.5860544443130493,0.4124057292938232,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7230460047721863,0.3194659948348999,0.3089240789413452,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.6319534778594971,0.2121858149766922,0.9860401153564452,284.84307861328125,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2294616699219,284.8434143066406,1.0,0.6283378601074219,1.0,1.0,0.0,1.0,-3.0501644611358643,3.050157070159912,7.477003691747086e-06,2.354613780975342,0.8947895169258118,0.8947895169258118,0.0,243.2958526611328,221.0,32479.5,-0.0,2887.822509765625,1.0,281.54205322265625,283.6755676269531,291.04248046875,293.1347961425781,293.1499938964844,293.1499938964844,281.8500061035156,36162.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599944710731506,1.0,0.0,0.0,3.637390613555908,3.6374146938323975,8.828221211842902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.39208984375,0.0,1520.393798828125,1895.4371337890625,0.0,3028.953369140625,0.9025784730911256,1.0,0.0,3.0,1.0,0.0
12066480,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7446169853210449,0.3519764840602875,0.322516530752182,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8508637547492981,0.533679723739624,0.5103713870048523,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8765916228294373,0.5860544443130493,0.4124057292938232,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7230460047721863,0.3194659948348999,0.3089240789413452,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.6319534778594971,0.2121858149766922,0.9860401153564452,284.84307861328125,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2294616699219,284.8434143066406,1.0,0.6283378601074219,1.0,1.0,0.0,1.0,-3.0501644611358643,3.050157070159912,7.477003691747086e-06,2.354613780975342,0.8947895169258118,0.8947895169258118,0.0,243.2958526611328,221.0,32479.5,-0.0,2887.822509765625,1.0,281.54205322265625,283.6755676269531,291.04248046875,293.1347961425781,293.1499938964844,293.1499938964844,281.8500061035156,36162.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599944710731506,1.0,0.0,0.0,3.637390613555908,3.6374146938323975,8.828221211842902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.39208984375,0.0,1520.393798828125,1895.4371337890625,0.0,3028.953369140625,0.9025784730911256,1.0,0.0,3.0,1.0,0.0
12066540,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7515852451324463,0.3523666262626648,0.3222283124923706,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8588079214096069,0.5335648655891418,0.5095567107200623,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8874343633651733,0.590339183807373,0.4148609042167663,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7298431992530823,0.3201914727687835,0.3089618384838104,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.637819766998291,0.2126606255769729,0.9852288961410522,285.02911376953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2416381835937,285.0302734375,1.0,0.6225415468215942,1.0,1.0,0.0,1.0,-3.050851345062256,3.0508437156677246,7.480109616153641e-06,2.35503363609314,0.8973970413208008,0.8973970413208008,0.0,232.6878662109375,209.0,31480.609375,-0.0,2834.005859375,1.0,281.84149169921875,283.9067687988281,291.0078430175781,293.0116577148437,293.1499938964844,293.1499938964844,282.1499938964844,35970.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380700945854187,1.0,0.0,0.0,3.637848138809204,3.637872219085693,8.830442084217793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.1640625,0.0,1519.4735107421875,1895.4371337890625,0.0,2823.689697265625,0.9025562405586244,1.0,0.0,3.0,1.0,0.0
12066600,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7515852451324463,0.3523666262626648,0.3222283124923706,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8588079214096069,0.5335648655891418,0.5095567107200623,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8874343633651733,0.590339183807373,0.4148609042167663,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7298431992530823,0.3201914727687835,0.3089618384838104,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.637819766998291,0.2126606255769729,0.9852288961410522,285.02911376953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2416381835937,285.0302734375,1.0,0.6225415468215942,1.0,1.0,0.0,1.0,-3.050851345062256,3.0508437156677246,7.480109616153641e-06,2.35503363609314,0.8973970413208008,0.8973970413208008,0.0,232.6878662109375,209.0,31480.609375,-0.0,2834.005859375,1.0,281.84149169921875,283.9067687988281,291.0078430175781,293.0116577148437,293.1499938964844,293.1499938964844,282.1499938964844,35970.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380700945854187,1.0,0.0,0.0,3.637848138809204,3.637872219085693,8.830442084217793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.1640625,0.0,1519.4735107421875,1895.4371337890625,0.0,2823.689697265625,0.9025562405586244,1.0,0.0,3.0,1.0,0.0
12066660,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.760942280292511,0.3533746600151062,0.3225566446781158,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.8693932294845581,0.53419429063797,0.5095179677009583,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.9009751677513124,0.5952996015548706,0.4178357124328613,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.7387204766273499,0.3215457797050476,0.3096272945404053,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.6458655595779419,0.2137385755777359,0.9871684908866882,285.21697998046875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.25933837890625,285.2181396484375,1.0,0.6167552471160889,1.0,1.0,0.0,1.0,-3.057902336120605,3.057894706726074,7.514627668570029e-06,2.360435724258423,0.9025290608406068,0.9025290608406068,0.0,220.7762908935547,197.0,30516.65234375,-0.0,2785.990234375,1.0,282.1415100097656,284.1385803222656,291.00933837890625,292.9472351074219,293.1499938964844,293.1499938964844,281.8500061035156,35738.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189824223518372,1.0,0.0,0.0,3.646955966949463,3.646979808807373,8.874712875694968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.95166015625,0.0,1527.8304443359375,1895.4371337890625,0.0,2646.144775390625,0.9044355154037476,1.0,0.0,3.0,1.0,0.0
12066720,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.760942280292511,0.3533746600151062,0.3225566446781158,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.8693932294845581,0.53419429063797,0.5095179677009583,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.9009751677513124,0.5952996015548706,0.4178357124328613,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.7387204766273499,0.3215457797050476,0.3096272945404053,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.6458655595779419,0.2137385755777359,0.9871684908866882,285.21697998046875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.25933837890625,285.2181396484375,1.0,0.6167552471160889,1.0,1.0,0.0,1.0,-3.057902336120605,3.057894706726074,7.514627668570029e-06,2.360435724258423,0.9025290608406068,0.9025290608406068,0.0,220.7762908935547,197.0,30516.65234375,-0.0,2785.990234375,1.0,282.1415100097656,284.1385803222656,291.00933837890625,292.9472351074219,293.1499938964844,293.1499938964844,281.8500061035156,35738.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189824223518372,1.0,0.0,0.0,3.646955966949463,3.646979808807373,8.874712875694968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.95166015625,0.0,1527.8304443359375,1895.4371337890625,0.0,2646.144775390625,0.9044355154037476,1.0,0.0,3.0,1.0,0.0
12066780,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7702106237411499,0.3529094457626343,0.3221829235553741,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.880062460899353,0.5333614945411682,0.5087955594062805,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9150773286819458,0.598420262336731,0.4201018214225769,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7477412223815918,0.3220330476760864,0.3099636137485504,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6542578935623169,0.2142883092164993,0.9885714054107666,285.032958984375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2581481933594,285.0311584472656,1.0,0.6107652187347412,1.0,1.0,0.0,1.0,-3.061413049697876,3.061405658721924,7.5323114288039505e-06,2.363321304321289,0.9021577835083008,0.9021577835083008,0.0,209.44142150878903,185.0,31363.15234375,-0.0,2733.758056640625,1.0,281.85797119140625,283.913330078125,291.1308288574219,293.1889953613281,293.1499938964844,293.1499938964844,281.54998779296875,35852.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348274827003479,1.0,0.0,0.0,3.653268814086914,3.6532928943634033,8.905464028430288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.541015625,0.0,1535.7066650390625,1895.4371337890625,0.0,2793.4287109375,0.9058967232704164,1.0,0.0,3.0,1.0,0.0
12066840,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7702106237411499,0.3529094457626343,0.3221829235553741,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.880062460899353,0.5333614945411682,0.5087955594062805,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9150773286819458,0.598420262336731,0.4201018214225769,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7477412223815918,0.3220330476760864,0.3099636137485504,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6542578935623169,0.2142883092164993,0.9885714054107666,285.032958984375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2581481933594,285.0311584472656,1.0,0.6107652187347412,1.0,1.0,0.0,1.0,-3.061413049697876,3.061405658721924,7.5323114288039505e-06,2.363321304321289,0.9021577835083008,0.9021577835083008,0.0,209.44142150878903,185.0,31363.15234375,-0.0,2733.758056640625,1.0,281.85797119140625,283.913330078125,291.1308288574219,293.1889953613281,293.1499938964844,293.1499938964844,281.54998779296875,35852.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348274827003479,1.0,0.0,0.0,3.653268814086914,3.6532928943634033,8.905464028430288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.541015625,0.0,1535.7066650390625,1895.4371337890625,0.0,2793.4287109375,0.9058967232704164,1.0,0.0,3.0,1.0,0.0
12066900,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7742851376533508,0.3521334230899811,0.3214685022830963,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8848702907562256,0.5323387980461121,0.5078359246253967,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9219347238540648,0.5993399620056152,0.420748621225357,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7518441677093506,0.3218424022197723,0.3097262382507324,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6580684185028076,0.214226022362709,0.9878674745559692,284.8815002441406,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2514953613281,284.8728942871094,1.0,0.6074665784835815,1.0,1.0,0.0,1.0,-3.059051752090454,3.059044361114502,7.5208245107205585e-06,2.3615524768829346,0.9002341032028198,0.9002341032028198,0.0,204.17384338378903,185.0,32135.775390625,-0.0,2701.61572265625,1.0,281.6013488769531,283.7230224609375,291.1746520996094,293.3444519042969,293.1499938964844,293.1499938964844,281.54998779296875,35969.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478823304176331,1.0,0.0,0.0,3.6536076068878174,3.653631687164306,8.907116466616571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.4169921875,0.0,1536.9591064453125,1895.4371337890625,0.0,2915.440185546875,0.9060116410255432,1.0,0.0,3.0,1.0,0.0
12066960,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7780345678329468,0.3511224687099457,0.3204402923583984,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.8893691897392273,0.5310320258140564,0.5065030455589294,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.9285191297531128,0.5999870896339417,0.4211015105247497,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7556979656219482,0.3214242458343506,0.3092173039913177,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.6616143584251404,0.2139681130647659,0.9861430525779724,284.8249206542969,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2424011230469,284.822998046875,1.0,0.6039167046546936,1.0,1.0,0.0,1.0,-3.0539567470550537,3.0539493560791016,7.495874342566822e-06,2.3576536178588867,0.898791491985321,0.898791491985321,0.0,199.09133911132807,173.0,32149.904296875,-0.0,2665.169189453125,1.0,281.557861328125,283.665771484375,291.1442565917969,293.27911376953125,293.1499938964844,293.1499938964844,281.8500061035156,36071.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551006317138672,1.0,0.0,0.0,3.651354074478149,3.651378154754639,8.89613147592172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.0048828125,0.0,1535.2115478515625,1895.4371337890625,0.0,2983.065673828125,0.9056106805801392,1.0,0.0,3.0,1.0,0.0
12067020,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7881306409835815,0.3505765199661255,0.3191003799438476,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9010422229766846,0.529852032661438,0.5045032501220703,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9448534846305848,0.6031203866004944,0.4225320816040039,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7656301259994507,0.3214438557624817,0.3085121512413025,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6706618070602417,0.2140093892812729,0.9833161234855652,284.98858642578125,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2419128417969,284.9894714355469,1.0,0.5966172218322754,1.0,1.0,0.0,1.0,-3.047403812408448,3.047396183013916,7.463350812031422e-06,2.3524301052093506,0.9006514549255371,0.9006514549255371,0.0,187.76629638671875,161.0,31112.708984375,-0.0,2593.58642578125,1.0,281.8420104980469,283.8756408691406,291.0041809082031,293.0147399902344,293.1499938964844,293.1499938964844,281.54998779296875,35962.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415969014167786,1.0,0.0,0.0,3.651987791061402,3.65201187133789,8.899219778868428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.92919921875,0.0,1535.1009521484375,1895.4371337890625,0.0,2856.638671875,0.9057055115699768,1.0,0.0,3.0,1.0,0.0
12067080,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7881306409835815,0.3505765199661255,0.3191003799438476,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9010422229766846,0.529852032661438,0.5045032501220703,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9448534846305848,0.6031203866004944,0.4225320816040039,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7656301259994507,0.3214438557624817,0.3085121512413025,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6706618070602417,0.2140093892812729,0.9833161234855652,284.98858642578125,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2419128417969,284.9894714355469,1.0,0.5966172218322754,1.0,1.0,0.0,1.0,-3.047403812408448,3.047396183013916,7.463350812031422e-06,2.3524301052093506,0.9006514549255371,0.9006514549255371,0.0,187.76629638671875,161.0,31112.708984375,-0.0,2593.58642578125,1.0,281.8420104980469,283.8756408691406,291.0041809082031,293.0147399902344,293.1499938964844,293.1499938964844,281.54998779296875,35962.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415969014167786,1.0,0.0,0.0,3.651987791061402,3.65201187133789,8.899219778868428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.92919921875,0.0,1535.1009521484375,1895.4371337890625,0.0,2856.638671875,0.9057055115699768,1.0,0.0,3.0,1.0,0.0
12067140,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.800178050994873,0.3494660854339599,0.3180024027824402,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.9156313538551332,0.5281635522842407,0.502805769443512,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.9625515341758728,0.6054200530052185,0.424113392829895,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7776210308074951,0.3212021887302398,0.3080428838729858,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.6816060543060303,0.2139234393835067,0.9814597964286804,284.8018493652344,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2352600097656,284.8000183105469,1.0,0.5893067717552185,1.0,1.0,0.0,1.0,-3.043156623840332,3.04314923286438,7.442764399456792e-06,2.349236965179444,0.8971741795539856,0.8971741795539856,0.0,176.11209106445312,149.0,31888.298828125,-0.0,2524.943115234375,1.0,281.5579833984375,283.6507568359375,291.0648498535156,293.1668395996094,293.1499938964844,293.1499938964844,281.8500061035156,36137.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852316677570343,1.0,0.0,0.0,3.647761583328247,3.647785663604736,8.878635071596364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.99755859375,0.0,1531.7098388671875,1895.4371337890625,0.0,2956.9736328125,0.904856264591217,1.0,0.0,3.0,1.0,0.0
12067200,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.800178050994873,0.3494660854339599,0.3180024027824402,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.9156313538551332,0.5281635522842407,0.502805769443512,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.9625515341758728,0.6054200530052185,0.424113392829895,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7776210308074951,0.3212021887302398,0.3080428838729858,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.6816060543060303,0.2139234393835067,0.9814597964286804,284.8018493652344,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2352600097656,284.8000183105469,1.0,0.5893067717552185,1.0,1.0,0.0,1.0,-3.043156623840332,3.04314923286438,7.442764399456792e-06,2.349236965179444,0.8971741795539856,0.8971741795539856,0.0,176.11209106445312,149.0,31888.298828125,-0.0,2524.943115234375,1.0,281.5579833984375,283.6507568359375,291.0648498535156,293.1668395996094,293.1499938964844,293.1499938964844,281.8500061035156,36137.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852316677570343,1.0,0.0,0.0,3.647761583328247,3.647785663604736,8.878635071596364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.99755859375,0.0,1531.7098388671875,1895.4371337890625,0.0,2956.9736328125,0.904856264591217,1.0,0.0,3.0,1.0,0.0
12067260,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8137760758399963,0.349163293838501,0.3169306218624115,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9336561560630798,0.5272466540336609,0.5011023879051208,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9804379343986512,0.6087641716003418,0.4257344305515289,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.791579008102417,0.3214179277420044,0.3075368702411651,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6942387819290161,0.2141402065753936,0.979391634464264,284.9676208496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.23779296875,284.9685974121094,1.0,0.58180171251297,1.0,1.0,0.0,1.0,-3.0386645793914795,3.038657188415528,7.420479960273951e-06,2.345630407333374,0.8987688422203064,0.8987688422203064,0.0,164.23330688476562,137.0,30875.146484375,-0.0,2454.88134765625,1.0,281.84197998046875,283.8630065917969,290.9571533203125,292.94586181640625,293.1499938964844,293.1499938964844,282.1499938964844,36012.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374426960945129,1.0,0.0,0.0,3.646491765975952,3.6465156078338623,8.872453918229439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.26025390625,0.0,1529.36572265625,1895.4371337890625,0.0,2817.83203125,0.9045130610466005,1.0,0.0,3.0,1.0,0.0
12067320,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8137760758399963,0.349163293838501,0.3169306218624115,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9336561560630798,0.5272466540336609,0.5011023879051208,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9804379343986512,0.6087641716003418,0.4257344305515289,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.791579008102417,0.3214179277420044,0.3075368702411651,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6942387819290161,0.2141402065753936,0.979391634464264,284.9676208496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.23779296875,284.9685974121094,1.0,0.58180171251297,1.0,1.0,0.0,1.0,-3.0386645793914795,3.038657188415528,7.420479960273951e-06,2.345630407333374,0.8987688422203064,0.8987688422203064,0.0,164.23330688476562,137.0,30875.146484375,-0.0,2454.88134765625,1.0,281.84197998046875,283.8630065917969,290.9571533203125,292.94586181640625,293.1499938964844,293.1499938964844,282.1499938964844,36012.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374426960945129,1.0,0.0,0.0,3.646491765975952,3.6465156078338623,8.872453918229439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.26025390625,0.0,1529.36572265625,1895.4371337890625,0.0,2817.83203125,0.9045130610466005,1.0,0.0,3.0,1.0,0.0
12067380,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.8310664892196655,0.3499577939510345,0.3169634044170379,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.9570273160934448,0.5275339484214783,0.5006293058395386,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.9990000128746032,0.6134118437767029,0.4278903305530548,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8101677894592285,0.3225083649158478,0.3078742623329162,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.7110773921012878,0.2150743752717971,0.980416774749756,285.1542053222656,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.25213623046875,285.1553039550781,1.0,0.5747454762458801,1.0,1.0,0.0,1.0,-3.042358160018921,3.0423507690429688,7.438541160809109e-06,2.3484861850738525,0.903052806854248,0.903052806854248,0.0,151.44313049316406,140.0,29902.173828125,-0.0,2395.413818359375,1.0,282.1415710449219,284.0952453613281,290.91363525390625,292.8238830566406,293.1499938964844,293.1499938964844,281.8500061035156,35805.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180413246154785,1.0,0.0,0.0,3.653098344802856,3.653122186660767,8.904632409212354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.197265625,0.0,1535.1644287109375,1895.4371337890625,0.0,2637.432861328125,0.9058542251586914,1.0,0.0,3.0,1.0,0.0
12067440,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.8310664892196655,0.3499577939510345,0.3169634044170379,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.9570273160934448,0.5275339484214783,0.5006293058395386,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.9990000128746032,0.6134118437767029,0.4278903305530548,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8101677894592285,0.3225083649158478,0.3078742623329162,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.7110773921012878,0.2150743752717971,0.980416774749756,285.1542053222656,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.25213623046875,285.1553039550781,1.0,0.5747454762458801,1.0,1.0,0.0,1.0,-3.042358160018921,3.0423507690429688,7.438541160809109e-06,2.3484861850738525,0.903052806854248,0.903052806854248,0.0,151.44313049316406,140.0,29902.173828125,-0.0,2395.413818359375,1.0,282.1415710449219,284.0952453613281,290.91363525390625,292.8238830566406,293.1499938964844,293.1499938964844,281.8500061035156,35805.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180413246154785,1.0,0.0,0.0,3.653098344802856,3.653122186660767,8.904632409212354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.197265625,0.0,1535.1644287109375,1895.4371337890625,0.0,2637.432861328125,0.9058542251586914,1.0,0.0,3.0,1.0,0.0
12067500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8350939750671387,0.3499234020709991,0.3171232938766479,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9620413780212402,0.5272840857505798,0.500586986541748,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.6157671213150024,0.4226598739624023,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.814453661441803,0.3228371441364288,0.3082628548145294,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7150363922119141,0.2154290378093719,0.9820749163627625,285.01824951171875,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2564697265625,285.0099182128906,1.0,0.5728462934494019,1.0,1.0,0.0,1.0,-3.0387966632843018,3.0387892723083496,7.421421287290286e-06,2.345857620239258,0.9022136926651,0.9022136926651,0.0,148.6370391845703,140.0,30645.65625,-0.0,2374.18798828125,1.0,281.898681640625,283.9208374023437,291.0071716308594,293.04815673828125,293.1499938964844,293.1499938964844,281.8500061035156,35867.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259595036506653,1.0,0.0,0.0,3.6558291912078857,3.655853271484375,8.917950822251441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.87109375,0.0,1538.6688232421875,1895.4371337890625,0.0,2710.865478515625,0.9064497351646424,1.0,0.0,3.0,1.0,0.0
12067560,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.836774468421936,0.3493806719779968,0.3167657852172851,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9641452431678772,0.5265018939971924,0.5000010132789612,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9990000128746032,0.6180745959281921,0.4194783568382263,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8164638876914978,0.3227991759777069,0.3083180785179138,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7169445753097534,0.2155198007822036,0.9827349781990052,284.9633178710937,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2574462890625,284.96148681640625,1.0,0.5714823603630066,1.0,1.0,0.0,1.0,-3.0345892906188965,3.0345818996429443,7.400791218969971e-06,2.342570304870605,0.9017131924629213,0.9017131924629213,0.0,147.15237426757812,143.0,30671.23828125,-0.0,2358.84765625,1.0,281.8572692871094,283.8655700683594,291.0174560546875,293.0376892089844,293.1499938964844,293.1499938964844,281.54998779296875,35939.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321676850318909,1.0,0.0,0.0,3.656270027160645,3.656294107437134,8.920101777221134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.15625,0.0,1539.7005615234375,1895.4371337890625,0.0,2768.634033203125,0.9066263437271118,1.0,0.0,3.0,1.0,0.0
12067620,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.8364765644073486,0.3475266993045807,0.3153008818626404,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.9639376401901244,0.5240449905395508,0.4979395568370819,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.9990000128746032,0.6215642094612122,0.4180136024951935,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.8169173002243042,0.3220264315605163,0.3077801167964935,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.7175232768058777,0.2151422351598739,0.9817686080932616,284.7564392089844,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2498779296875,284.75457763671875,1.0,0.5700042247772217,1.0,1.0,0.0,1.0,-3.026780366897583,3.026772975921631,7.362654741882579e-06,2.336501121520996,0.8974317908287048,0.8974317908287048,0.0,146.2353973388672,146.0,31452.703125,-0.0,2339.818359375,1.0,281.558349609375,283.6210021972656,291.0234069824219,293.1162109375,293.1499938964844,293.1499938964844,281.8500061035156,36167.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510564565658569,1.0,0.0,0.0,3.65076756477356,3.650791645050049,8.893273388821399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.40869140625,0.0,1535.2779541015625,1895.4371337890625,0.0,2945.166748046875,0.9055452942848206,1.0,0.0,3.0,1.0,0.0
12067680,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.8364765644073486,0.3475266993045807,0.3153008818626404,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.9639376401901244,0.5240449905395508,0.4979395568370819,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.9990000128746032,0.6215642094612122,0.4180136024951935,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.8169173002243042,0.3220264315605163,0.3077801167964935,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.7175232768058777,0.2151422351598739,0.9817686080932616,284.7564392089844,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2498779296875,284.75457763671875,1.0,0.5700042247772217,1.0,1.0,0.0,1.0,-3.026780366897583,3.026772975921631,7.362654741882579e-06,2.336501121520996,0.8974317908287048,0.8974317908287048,0.0,146.2353973388672,146.0,31452.703125,-0.0,2339.818359375,1.0,281.558349609375,283.6210021972656,291.0234069824219,293.1162109375,293.1499938964844,293.1499938964844,281.8500061035156,36167.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510564565658569,1.0,0.0,0.0,3.65076756477356,3.650791645050049,8.893273388821399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.40869140625,0.0,1535.2779541015625,1895.4371337890625,0.0,2945.166748046875,0.9055452942848206,1.0,0.0,3.0,1.0,0.0
