time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067740,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8350675106048584,0.3469025492668152,0.3143338859081268,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9620806574821472,0.5227527022361755,0.4962930381298065,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.625678300857544,0.4189847111701965,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8159825801849365,0.3218899071216583,0.3073840141296386,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7167713046073914,0.2151209414005279,0.9808414578437804,284.9234924316406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2521667480469,284.9245300292969,1.0,0.569768488407135,1.0,1.0,0.0,1.0,-3.023205518722534,3.023198127746582,7.344939604081446e-06,2.33359956741333,0.8984450101852417,0.8984450101852417,0.0,146.48316955566406,149.0,30453.55859375,-0.0,2334.586181640625,1.0,281.8420104980469,283.83465576171875,290.8804626464844,292.85028076171875,293.1499938964844,293.1499938964844,282.1499938964844,36059.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836715817451477,1.0,0.0,0.0,3.6477575302124015,3.647781610488892,8.878614607965574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.1396484375,0.0,1531.1207275390625,1895.4371337890625,0.0,2811.046875,0.9048269391059875,1.0,0.0,3.0,1.0,0.0
12067800,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8350675106048584,0.3469025492668152,0.3143338859081268,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9620806574821472,0.5227527022361755,0.4962930381298065,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.625678300857544,0.4189847111701965,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8159825801849365,0.3218899071216583,0.3073840141296386,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7167713046073914,0.2151209414005279,0.9808414578437804,284.9234924316406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2521667480469,284.9245300292969,1.0,0.569768488407135,1.0,1.0,0.0,1.0,-3.023205518722534,3.023198127746582,7.344939604081446e-06,2.33359956741333,0.8984450101852417,0.8984450101852417,0.0,146.48316955566406,149.0,30453.55859375,-0.0,2334.586181640625,1.0,281.8420104980469,283.83465576171875,290.8804626464844,292.85028076171875,293.1499938964844,293.1499938964844,282.1499938964844,36059.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836715817451477,1.0,0.0,0.0,3.6477575302124015,3.647781610488892,8.878614607965574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.1396484375,0.0,1531.1207275390625,1895.4371337890625,0.0,2811.046875,0.9048269391059875,1.0,0.0,3.0,1.0,0.0
12067860,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.8348501920700073,0.3474573493003845,0.3146397173404693,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9613420367240906,0.522785484790802,0.4960854351520538,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9990000128746032,0.6311566233634949,0.4197420179843902,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8160087466239929,0.3227039575576782,0.3079707026481628,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.7169494032859802,0.2158431559801101,0.9833735823631288,285.1116638183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2674255371094,285.11285400390625,1.0,0.570762038230896,1.0,1.0,0.0,1.0,-3.027975559234619,3.027968168258667,7.367925718426704e-06,2.3371920585632324,0.9021720886230468,0.9021720886230468,0.0,146.98104858398438,152.0,29492.8515625,-0.0,2345.86474609375,1.0,282.1416015625,284.0686950683594,290.8253173828125,292.7118225097656,293.1499938964844,293.1499938964844,281.8500061035156,35859.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160741925239563,1.0,0.0,0.0,3.652358055114746,3.652381896972656,8.90102398898307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.5869140625,0.0,1534.7421875,1895.4371337890625,0.0,2619.238525390625,0.9057251811027528,1.0,0.0,3.0,1.0,0.0
12067920,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.8348501920700073,0.3474573493003845,0.3146397173404693,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9613420367240906,0.522785484790802,0.4960854351520538,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9990000128746032,0.6311566233634949,0.4197420179843902,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8160087466239929,0.3227039575576782,0.3079707026481628,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.7169494032859802,0.2158431559801101,0.9833735823631288,285.1116638183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2674255371094,285.11285400390625,1.0,0.570762038230896,1.0,1.0,0.0,1.0,-3.027975559234619,3.027968168258667,7.367925718426704e-06,2.3371920585632324,0.9021720886230468,0.9021720886230468,0.0,146.98104858398438,152.0,29492.8515625,-0.0,2345.86474609375,1.0,282.1416015625,284.0686950683594,290.8253173828125,292.7118225097656,293.1499938964844,293.1499938964844,281.8500061035156,35859.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160741925239563,1.0,0.0,0.0,3.652358055114746,3.652381896972656,8.90102398898307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.5869140625,0.0,1534.7421875,1895.4371337890625,0.0,2619.238525390625,0.9057251811027528,1.0,0.0,3.0,1.0,0.0
12067980,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8328303098678589,0.3467494547367096,0.3144868016242981,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9585073590278624,0.5216250419616699,0.4955040216445923,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.6348769068717957,0.4228098094463348,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8144986033439636,0.3228181898593902,0.3084253966808319,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.71586674451828,0.2161424160003662,0.9859349131584167,284.92999267578125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.26611328125,284.9284362792969,1.0,0.5725369453430176,1.0,1.0,0.0,1.0,-3.034411191940308,3.0344038009643555,7.399430160148768e-06,2.34222412109375,0.9004374742507935,0.9004374742507935,0.0,148.50979614257812,155.0,30365.828125,-0.0,2365.556884765625,1.0,281.8579406738281,283.8475952148437,290.9299011230469,292.9281921386719,293.1499938964844,293.1499938964844,281.54998779296875,35990.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296088576316833,1.0,0.0,0.0,3.6535568237304688,3.653580904006958,8.906868629310338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.36083984375,0.0,1537.0567626953125,1895.4371337890625,0.0,2744.804931640625,0.9060553312301636,1.0,0.0,3.0,1.0,0.0
12068040,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8328303098678589,0.3467494547367096,0.3144868016242981,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9585073590278624,0.5216250419616699,0.4955040216445923,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.6348769068717957,0.4228098094463348,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8144986033439636,0.3228181898593902,0.3084253966808319,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.71586674451828,0.2161424160003662,0.9859349131584167,284.92999267578125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.26611328125,284.9284362792969,1.0,0.5725369453430176,1.0,1.0,0.0,1.0,-3.034411191940308,3.0344038009643555,7.399430160148768e-06,2.34222412109375,0.9004374742507935,0.9004374742507935,0.0,148.50979614257812,155.0,30365.828125,-0.0,2365.556884765625,1.0,281.8579406738281,283.8475952148437,290.9299011230469,292.9281921386719,293.1499938964844,293.1499938964844,281.54998779296875,35990.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296088576316833,1.0,0.0,0.0,3.6535568237304688,3.653580904006958,8.906868629310338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.36083984375,0.0,1537.0567626953125,1895.4371337890625,0.0,2744.804931640625,0.9060553312301636,1.0,0.0,3.0,1.0,0.0
12068100,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.8306392431259155,0.3458941280841827,0.3139286339282989,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.9556660652160645,0.52049720287323,0.4946792721748352,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9990000128746032,0.635723888874054,0.4256481528282165,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8126308917999268,0.3224794268608093,0.3082883954048157,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.7143064141273499,0.2159783840179443,0.985937774181366,284.78155517578125,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.25787353515625,284.773193359375,1.0,0.5734865665435791,1.0,1.0,0.0,1.0,-3.036001920700073,3.035994529724121,7.407251814584015e-06,2.343477964401245,0.8978782296180725,0.8978782296180725,0.0,149.75555419921875,155.0,31169.12890625,-0.0,2374.93017578125,1.0,281.60137939453125,283.6607666015625,290.9723205566406,293.0813293457031,293.1499938964844,293.1499938964844,281.54998779296875,36111.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421477675437927,1.0,0.0,0.0,3.6512327194213854,3.651256799697876,8.895539735931379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.37255859375,0.0,1535.3736572265625,1895.4371337890625,0.0,2861.78857421875,0.9055776000022888,1.0,0.0,3.0,1.0,0.0
12068160,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.8277906179428101,0.344815731048584,0.3130742907524109,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.9519746899604796,0.5191078782081604,0.493509978055954,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.9990000128746032,0.6359767317771912,0.4292100071907043,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.8100917935371399,0.3219304084777832,0.3078992366790771,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.712100088596344,0.2156247496604919,0.984963595867157,284.7289428710937,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2459411621094,284.7274169921875,1.0,0.5744016766548157,1.0,1.0,0.0,1.0,-3.0362143516540527,3.0362069606781006,7.408340024994686e-06,2.343663692474365,0.8958346843719482,0.8958346843719482,0.0,151.25775146484375,158.0,31227.890625,-0.0,2383.10009765625,1.0,281.557861328125,283.6078491210937,290.9413757324219,293.0171813964844,293.1499938964844,293.1499938964844,281.8500061035156,36215.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492423295974731,1.0,0.0,0.0,3.646273612976074,3.646297454833984,8.871392083165119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.24609375,0.0,1530.6365966796875,1895.4371337890625,0.0,2928.174560546875,0.904574692249298,1.0,0.0,3.0,1.0,0.0
12068220,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8233329653739929,0.344083696603775,0.3120962381362915,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9458075761795044,0.5177379846572876,0.4918793141841888,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.6377614736557007,0.4353660047054291,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8058887720108032,0.3217009305953979,0.3074960708618164,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7083480358123779,0.2154614627361297,0.9838038682937622,284.90093994140625,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2374267578125,284.9021301269531,1.0,0.5763328671455383,1.0,1.0,0.0,1.0,-3.038593292236328,3.038585901260376,7.419750545523129e-06,2.345414161682129,0.8965842723846436,0.8965842723846436,0.0,153.9578399658203,161.0,30274.5390625,-0.0,2401.489501953125,1.0,281.8419494628906,283.8259582519531,290.79791259765625,292.7552185058594,293.1499938964844,293.1499938964844,282.1499938964844,36099.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835783839225769,1.0,0.0,0.0,3.641749620437622,3.641773462295532,8.84939254319761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.2001953125,0.0,1524.75390625,1895.4371337890625,0.0,2802.350341796875,0.903512477874756,1.0,0.0,3.0,1.0,0.0
12068280,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8233329653739929,0.344083696603775,0.3120962381362915,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9458075761795044,0.5177379846572876,0.4918793141841888,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.6377614736557007,0.4353660047054291,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8058887720108032,0.3217009305953979,0.3074960708618164,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7083480358123779,0.2154614627361297,0.9838038682937622,284.90093994140625,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2374267578125,284.9021301269531,1.0,0.5763328671455383,1.0,1.0,0.0,1.0,-3.038593292236328,3.038585901260376,7.419750545523129e-06,2.345414161682129,0.8965842723846436,0.8965842723846436,0.0,153.9578399658203,161.0,30274.5390625,-0.0,2401.489501953125,1.0,281.8419494628906,283.8259582519531,290.79791259765625,292.7552185058594,293.1499938964844,293.1499938964844,282.1499938964844,36099.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835783839225769,1.0,0.0,0.0,3.641749620437622,3.641773462295532,8.84939254319761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.2001953125,0.0,1524.75390625,1895.4371337890625,0.0,2802.350341796875,0.903512477874756,1.0,0.0,3.0,1.0,0.0
12068340,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.821103572845459,0.3445429801940918,0.3123628199100494,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9422428607940674,0.5176993012428284,0.4916550815105438,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9990000128746032,0.6412966251373291,0.4395406544208526,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8037729263305664,0.3224439918994903,0.3080663084983825,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7065364718437195,0.2160575985908508,0.9860181212425232,285.0966491699219,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.244384765625,285.09765625,1.0,0.578711986541748,1.0,1.0,0.0,1.0,-3.0470046997070312,3.0469970703125,7.460753749910509e-06,2.351850748062134,0.9001436233520508,0.9001436233520508,0.0,156.08433532714844,164.0,29369.369140625,-0.0,2428.150146484375,1.0,282.1415710449219,284.0646667480469,290.74102783203125,292.6181030273437,293.1499938964844,293.1499938964844,282.45001220703125,35889.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158130645751953,1.0,0.0,0.0,3.645148992538452,3.645173072814941,8.865921472533955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.09228515625,0.0,1526.953369140625,1895.4371337890625,0.0,2616.82470703125,0.9041362404823304,1.0,0.0,3.0,1.0,0.0
12068400,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.821103572845459,0.3445429801940918,0.3123628199100494,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9422428607940674,0.5176993012428284,0.4916550815105438,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9990000128746032,0.6412966251373291,0.4395406544208526,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8037729263305664,0.3224439918994903,0.3080663084983825,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7065364718437195,0.2160575985908508,0.9860181212425232,285.0966491699219,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.244384765625,285.09765625,1.0,0.578711986541748,1.0,1.0,0.0,1.0,-3.0470046997070312,3.0469970703125,7.460753749910509e-06,2.351850748062134,0.9001436233520508,0.9001436233520508,0.0,156.08433532714844,164.0,29369.369140625,-0.0,2428.150146484375,1.0,282.1415710449219,284.0646667480469,290.74102783203125,292.6181030273437,293.1499938964844,293.1499938964844,282.45001220703125,35889.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158130645751953,1.0,0.0,0.0,3.645148992538452,3.645173072814941,8.865921472533955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.09228515625,0.0,1526.953369140625,1895.4371337890625,0.0,2616.82470703125,0.9041362404823304,1.0,0.0,3.0,1.0,0.0
12068460,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.8199971318244934,0.3457298874855041,0.3133243322372436,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.9400582909584044,0.5185196995735168,0.4922906160354614,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.9990000128746032,0.646212100982666,0.4427964985370636,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.8028526306152344,0.3238691687583923,0.3093112409114837,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.7059531807899475,0.2172556817531585,0.9909918904304504,285.3247375488281,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2608337402344,285.3263854980469,1.0,0.581613302230835,1.0,1.0,0.0,1.0,-3.060309886932373,3.060302257537842,7.525986347900471e-06,2.3620924949646,0.90703946352005,0.90703946352005,0.0,158.029296875,167.0,28748.033203125,-0.0,2463.18994140625,1.0,282.44158935546875,284.3161926269531,290.7295227050781,292.5560302734375,293.1499938964844,293.1499938964844,282.1499938964844,35613.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985430955886841,1.0,0.0,0.0,3.658812522888184,3.658836603164673,8.932511832426826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.748046875,0.0,1540.0926513671875,1895.4371337890625,0.0,2458.112548828125,0.907006561756134,1.0,0.0,3.0,1.0,0.0
12068520,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.8199971318244934,0.3457298874855041,0.3133243322372436,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.9400582909584044,0.5185196995735168,0.4922906160354614,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.9990000128746032,0.646212100982666,0.4427964985370636,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.8028526306152344,0.3238691687583923,0.3093112409114837,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.7059531807899475,0.2172556817531585,0.9909918904304504,285.3247375488281,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2608337402344,285.3263854980469,1.0,0.581613302230835,1.0,1.0,0.0,1.0,-3.060309886932373,3.060302257537842,7.525986347900471e-06,2.3620924949646,0.90703946352005,0.90703946352005,0.0,158.029296875,167.0,28748.033203125,-0.0,2463.18994140625,1.0,282.44158935546875,284.3161926269531,290.7295227050781,292.5560302734375,293.1499938964844,293.1499938964844,282.1499938964844,35613.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985430955886841,1.0,0.0,0.0,3.658812522888184,3.658836603164673,8.932511832426826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.748046875,0.0,1540.0926513671875,1895.4371337890625,0.0,2458.112548828125,0.907006561756134,1.0,0.0,3.0,1.0,0.0
12068580,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8172792792320251,0.3452666401863098,0.3135266900062561,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.9359590411186218,0.517728328704834,0.4922048151493072,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9990000128746032,0.6489661335945129,0.4477799534797668,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8005444407463074,0.3242887556552887,0.3101747632026672,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7042202353477478,0.2178111970424652,0.9951766133308412,285.1180114746094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2571716308594,285.1164245605469,1.0,0.5847505927085876,1.0,1.0,0.0,1.0,-3.072518348693848,3.0725107192993164,7.586460924358107e-06,2.3716444969177246,0.9075971841812134,0.9075971841812134,0.0,160.70758056640625,170.0,29501.1171875,-0.0,2500.25927734375,1.0,282.15789794921875,284.0826416015625,290.8421325683594,292.787841796875,293.1499938964844,293.1499938964844,281.8500061035156,35733.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173814415931702,1.0,0.0,0.0,3.669630289077759,3.669654369354248,8.985410318018694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.39404296875,0.0,1553.1124267578125,1895.4371337890625,0.0,2631.327392578125,0.9094772934913636,1.0,0.0,3.0,1.0,0.0
12068640,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8172792792320251,0.3452666401863098,0.3135266900062561,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.9359590411186218,0.517728328704834,0.4922048151493072,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9990000128746032,0.6489661335945129,0.4477799534797668,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8005444407463074,0.3242887556552887,0.3101747632026672,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7042202353477478,0.2178111970424652,0.9951766133308412,285.1180114746094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2571716308594,285.1164245605469,1.0,0.5847505927085876,1.0,1.0,0.0,1.0,-3.072518348693848,3.0725107192993164,7.586460924358107e-06,2.3716444969177246,0.9075971841812134,0.9075971841812134,0.0,160.70758056640625,170.0,29501.1171875,-0.0,2500.25927734375,1.0,282.15789794921875,284.0826416015625,290.8421325683594,292.787841796875,293.1499938964844,293.1499938964844,281.8500061035156,35733.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173814415931702,1.0,0.0,0.0,3.669630289077759,3.669654369354248,8.985410318018694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.39404296875,0.0,1553.1124267578125,1895.4371337890625,0.0,2631.327392578125,0.9094772934913636,1.0,0.0,3.0,1.0,0.0
12068700,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8147361874580383,0.34441739320755,0.3130222856998443,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9324658513069152,0.516657829284668,0.4914878308773041,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,0.6491693258285522,0.4514036178588867,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7982617616653442,0.3240008950233459,0.3101330995559692,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7022870779037476,0.2176917493343353,0.9955816268920898,284.9538269042969,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2469177246094,284.9451904296875,1.0,0.5861945152282715,1.0,1.0,0.0,1.0,-3.075847625732422,3.07583999633789,7.603045105497586e-06,2.3742706775665283,0.906018078327179,0.906018078327179,0.0,162.4698028564453,170.0,30233.125,-0.0,2515.827880859375,1.0,281.9007568359375,283.8875427246094,290.8798217773437,292.9352111816406,293.1499938964844,293.1499938964844,281.8500061035156,35856.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315893411636353,1.0,0.0,0.0,3.672058343887329,3.6720824241638175,8.997304234981129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.2060546875,0.0,1556.766845703125,1895.4371337890625,0.0,2763.245849609375,0.9100626707077026,1.0,0.0,3.0,1.0,0.0
12068760,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8111186027526855,0.3433193266391754,0.3121857643127441,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9276310801506042,0.5152942538261414,0.4903828203678131,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.998741626739502,0.6488420963287354,0.4540624916553497,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7949356436729431,0.3234698474407196,0.309803158044815,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6993536353111267,0.2173497825860977,0.9948649406433104,284.8990478515625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2332763671875,284.8973693847656,1.0,0.5874075889587402,1.0,1.0,0.0,1.0,-3.075465679168701,3.07545804977417,7.601462584716501e-06,2.374103784561157,0.905085027217865,0.905085027217865,0.0,164.70419311523438,173.0,30286.951171875,-0.0,2526.81298828125,1.0,281.857666015625,283.8323669433594,290.8421325683594,292.86334228515625,293.1499938964844,293.1499938964844,281.54998779296875,35955.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395709991455078,1.0,0.0,0.0,3.671974658966065,3.6719987392425537,8.996894962365332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.31689453125,0.0,1557.419921875,1895.4371337890625,0.0,2837.70751953125,0.9101460576057434,1.0,0.0,3.0,1.0,0.0
12068820,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.8022087812423706,0.3407755196094513,0.3102260529994964,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.9162595272064208,0.5121252536773682,0.4877709448337555,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9921216368675232,0.6483385562896729,0.4539341926574707,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.7868396043777466,0.3220052123069763,0.3087708055973053,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.6919957399368286,0.2162620723247528,0.9916364550590516,284.69207763671875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2074584960937,284.6901550292969,1.0,0.5889456868171692,1.0,1.0,0.0,1.0,-3.0646984577178955,3.064691066741944,7.548431312898174e-06,2.3658342361450195,0.8999449610710144,0.8999449610710144,0.0,169.82823181152344,176.0,31063.4765625,-0.0,2533.116455078125,1.0,281.5582275390625,283.58770751953125,290.8014831542969,292.87744140625,293.1499938964844,293.1499938964844,281.25,36216.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570932149887085,1.0,0.0,0.0,3.664708852767944,3.6647329330444336,8.961324624578992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.65869140625,0.0,1551.2203369140625,1895.4371337890625,0.0,3001.74609375,0.908693253993988,1.0,0.0,3.0,1.0,0.0
12068880,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.8022087812423706,0.3407755196094513,0.3102260529994964,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.9162595272064208,0.5121252536773682,0.4877709448337555,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9921216368675232,0.6483385562896729,0.4539341926574707,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.7868396043777466,0.3220052123069763,0.3087708055973053,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.6919957399368286,0.2162620723247528,0.9916364550590516,284.69207763671875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2074584960937,284.6901550292969,1.0,0.5889456868171692,1.0,1.0,0.0,1.0,-3.0646984577178955,3.064691066741944,7.548431312898174e-06,2.3658342361450195,0.8999449610710144,0.8999449610710144,0.0,169.82823181152344,176.0,31063.4765625,-0.0,2533.116455078125,1.0,281.5582275390625,283.58770751953125,290.8014831542969,292.87744140625,293.1499938964844,293.1499938964844,281.25,36216.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570932149887085,1.0,0.0,0.0,3.664708852767944,3.6647329330444336,8.961324624578992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.65869140625,0.0,1551.2203369140625,1895.4371337890625,0.0,3001.74609375,0.908693253993988,1.0,0.0,3.0,1.0,0.0
12068940,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48541259765625,0.7937864661216736,0.3379309773445129,0.3079388737678528,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.9062174558639526,0.508560836315155,0.4847176671028137,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48486328125,0.9858133792877196,0.6479108929634094,0.4538090229034424,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854736328125,0.7793386578559875,0.3201821744441986,0.3073347508907318,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48614501953125,0.6849910020828247,0.2148223668336868,0.9865093231201172,284.485107421875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1836853027344,284.4832458496094,1.0,0.5897208452224731,1.0,1.0,0.0,1.0,-3.0502398014068604,3.050232410430908,7.477308827219531e-06,2.354644775390625,0.8920403718948364,0.8920403718948364,0.0,174.39431762695312,179.0,31785.67578125,-0.0,2529.435791015625,1.0,281.25836181640625,283.34521484375,290.7593688964844,292.87872314453125,293.1499938964844,293.1499938964844,281.54998779296875,36516.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703319430351257,1.0,0.0,0.0,3.64632248878479,3.6463465690612793,8.871630825524335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.14599609375,0.0,1532.93994140625,1895.4371337890625,0.0,3125.92431640625,0.9047863483428956,1.0,0.0,3.0,1.0,0.0
12069000,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48541259765625,0.7937864661216736,0.3379309773445129,0.3079388737678528,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.9062174558639526,0.508560836315155,0.4847176671028137,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48486328125,0.9858133792877196,0.6479108929634094,0.4538090229034424,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854736328125,0.7793386578559875,0.3201821744441986,0.3073347508907318,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48614501953125,0.6849910020828247,0.2148223668336868,0.9865093231201172,284.485107421875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1836853027344,284.4832458496094,1.0,0.5897208452224731,1.0,1.0,0.0,1.0,-3.0502398014068604,3.050232410430908,7.477308827219531e-06,2.354644775390625,0.8920403718948364,0.8920403718948364,0.0,174.39431762695312,179.0,31785.67578125,-0.0,2529.435791015625,1.0,281.25836181640625,283.34521484375,290.7593688964844,292.87872314453125,293.1499938964844,293.1499938964844,281.54998779296875,36516.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703319430351257,1.0,0.0,0.0,3.64632248878479,3.6463465690612793,8.871630825524335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.14599609375,0.0,1532.93994140625,1895.4371337890625,0.0,3125.92431640625,0.9047863483428956,1.0,0.0,3.0,1.0,0.0
12069060,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.7883328795433044,0.3366535604000091,0.306443989276886,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65362548828125,0.8999651074409485,0.5065483450889587,0.4824486970901489,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.9820479154586792,0.6496961712837219,0.45464026927948,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.7744707465171814,0.3193615674972534,0.3063448369503021,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.680321991443634,0.214077427983284,0.9825738072395324,284.653564453125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1787109375,284.6546936035156,1.0,0.5903536677360535,1.0,1.0,0.0,1.0,-3.040778398513794,3.040771007537842,7.4304643931100145e-06,2.3471169471740723,0.8894608020782471,0.8894608020782471,0.0,177.49014282226562,182.0,30724.52734375,-0.0,2527.5966796875,1.0,281.5419311523437,283.5624084472656,290.61474609375,292.59796142578125,293.1499938964844,293.1499938964844,281.8500061035156,36444.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512118458747864,1.0,0.0,0.0,3.628961324691773,3.6289854049682617,8.787351362116169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.64111328125,0.0,1513.1947021484375,1895.4371337890625,0.0,2946.622314453125,0.90089213848114,1.0,0.0,3.0,1.0,0.0
12069120,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.7883328795433044,0.3366535604000091,0.306443989276886,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65362548828125,0.8999651074409485,0.5065483450889587,0.4824486970901489,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.9820479154586792,0.6496961712837219,0.45464026927948,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.7744707465171814,0.3193615674972534,0.3063448369503021,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.680321991443634,0.214077427983284,0.9825738072395324,284.653564453125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1787109375,284.6546936035156,1.0,0.5903536677360535,1.0,1.0,0.0,1.0,-3.040778398513794,3.040771007537842,7.4304643931100145e-06,2.3471169471740723,0.8894608020782471,0.8894608020782471,0.0,177.49014282226562,182.0,30724.52734375,-0.0,2527.5966796875,1.0,281.5419311523437,283.5624084472656,290.61474609375,292.59796142578125,293.1499938964844,293.1499938964844,281.8500061035156,36444.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512118458747864,1.0,0.0,0.0,3.628961324691773,3.6289854049682617,8.787351362116169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.64111328125,0.0,1513.1947021484375,1895.4371337890625,0.0,2946.622314453125,0.90089213848114,1.0,0.0,3.0,1.0,0.0
12069180,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7863717079162598,0.336737185716629,0.3063437938690185,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8973789215087891,0.5060502886772156,0.4817577302455902,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.981459617614746,0.6531708240509033,0.4568692743778229,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.7727746367454529,0.31968554854393,0.3064843714237213,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.6787224411964417,0.21429343521595,0.9828795194625854,284.84625244140625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.18896484375,284.84814453125,1.0,0.591682493686676,1.0,1.0,0.0,1.0,-3.04303240776062,3.043024778366089,7.4411946116015315e-06,2.3487346172332764,0.8896704316139221,0.8896704316139221,0.0,179.20098876953125,185.0,29746.79296875,-0.0,2540.755615234375,1.0,281.84130859375,283.8019714355469,290.5671081542969,292.4632568359375,293.1499938964844,293.1499938964844,282.1499938964844,36253.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277938961982727,1.0,0.0,0.0,3.618818998336792,3.618842840194702,8.738301744415367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.71337890625,0.0,1500.6370849609375,1895.4371337890625,0.0,2727.91845703125,0.8985040187835693,1.0,0.0,3.0,1.0,0.0
12069240,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7863717079162598,0.336737185716629,0.3063437938690185,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8973789215087891,0.5060502886772156,0.4817577302455902,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.981459617614746,0.6531708240509033,0.4568692743778229,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.7727746367454529,0.31968554854393,0.3064843714237213,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.6787224411964417,0.21429343521595,0.9828795194625854,284.84625244140625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.18896484375,284.84814453125,1.0,0.591682493686676,1.0,1.0,0.0,1.0,-3.04303240776062,3.043024778366089,7.4411946116015315e-06,2.3487346172332764,0.8896704316139221,0.8896704316139221,0.0,179.20098876953125,185.0,29746.79296875,-0.0,2540.755615234375,1.0,281.84130859375,283.8019714355469,290.5671081542969,292.4632568359375,293.1499938964844,293.1499938964844,282.1499938964844,36253.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277938961982727,1.0,0.0,0.0,3.618818998336792,3.618842840194702,8.738301744415367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.71337890625,0.0,1500.6370849609375,1895.4371337890625,0.0,2727.91845703125,0.8985040187835693,1.0,0.0,3.0,1.0,0.0
12069300,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7858257293701172,0.3370724022388458,0.3065354824066162,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8965387344360352,0.5061506628990173,0.4817229807376861,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9815306067466736,0.6552622318267822,0.4581962525844574,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7723627686500549,0.3201324939727783,0.3068137466907501,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6784017086029053,0.214662030339241,0.9841788411140442,285.01739501953125,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.1968688964844,285.02703857421875,1.0,0.5926279425621033,1.0,1.0,0.0,1.0,-3.0467703342437744,3.0467629432678223,7.459404059773078e-06,2.3515846729278564,0.8917774558067322,0.8917774558067322,0.0,179.97779846191406,185.0,29107.7109375,-0.0,2551.900390625,1.0,282.0975952148437,283.9997253417969,290.532958984375,292.3327941894531,293.1499938964844,293.1499938964844,282.1499938964844,36098.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147187232971191,1.0,0.0,0.0,3.617349624633789,3.617373466491699,8.731207117307349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.79638671875,0.0,1497.8790283203125,1895.4371337890625,0.0,2606.7138671875,0.8981162309646606,1.0,0.0,3.0,1.0,0.0
12069360,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7857707142829895,0.3376036584377289,0.3069891035556793,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.896193265914917,0.5064806342124939,0.4819934368133545,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9820438623428344,0.6575837731361389,0.4597897827625274,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7723985314369202,0.320767879486084,0.3073727488517761,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6785392165184021,0.2152040600776672,0.9864001274108888,285.07763671875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.206787109375,285.0793762207031,1.0,0.5938013195991516,1.0,1.0,0.0,1.0,-3.0528955459594727,3.0528881549835205,7.489366907975636e-06,2.356287002563477,0.8932814002037048,0.8932814002037048,0.0,180.6239776611328,188.0,29075.396484375,-0.0,2566.949462890625,1.0,282.1418151855469,284.0584411621094,290.5625305175781,292.40545654296875,293.1499938964844,293.1499938964844,282.45001220703125,35970.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085994720458984,1.0,0.0,0.0,3.619081258773804,3.619104862213135,8.739567647353397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.95703125,0.0,1498.8209228515625,1895.4371337890625,0.0,2550.3017578125,0.8983703255653381,1.0,0.0,3.0,1.0,0.0
12069420,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.7857674956321716,0.3389573097229004,0.3081398606300354,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8955973386764526,0.5075080394744873,0.4828702807426452,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.9830628633499146,0.662564754486084,0.4631725549697876,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.7726266384124756,0.3223572373390198,0.3087987303733825,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.6790784001350403,0.2165996581315994,0.9923282861709596,285.3067932128906,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2280578613281,285.3085632324219,1.0,0.59665447473526,1.0,1.0,0.0,1.0,-3.068236351013184,3.0682287216186523,7.56481449570856e-06,2.3681232929229736,0.8999401926994324,0.8999401926994324,0.0,182.14276123046875,191.0,28457.3671875,-0.0,2604.35009765625,1.0,282.4413757324219,284.3110656738281,290.5663452148437,292.3705749511719,293.1499938964844,293.1499938964844,282.75,35659.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949262261390686,1.0,0.0,0.0,3.630976676940918,3.631000518798828,8.797113650871324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.794921875,0.0,1509.574462890625,1895.4371337890625,0.0,2425.130615234375,0.9008135199546814,1.0,0.0,3.0,1.0,0.0
12069480,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.7857674956321716,0.3389573097229004,0.3081398606300354,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8955973386764526,0.5075080394744873,0.4828702807426452,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.9830628633499146,0.662564754486084,0.4631725549697876,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.7726266384124756,0.3223572373390198,0.3087987303733825,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.6790784001350403,0.2165996581315994,0.9923282861709596,285.3067932128906,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2280578613281,285.3085632324219,1.0,0.59665447473526,1.0,1.0,0.0,1.0,-3.068236351013184,3.0682287216186523,7.56481449570856e-06,2.3681232929229736,0.8999401926994324,0.8999401926994324,0.0,182.14276123046875,191.0,28457.3671875,-0.0,2604.35009765625,1.0,282.4413757324219,284.3110656738281,290.5663452148437,292.3705749511719,293.1499938964844,293.1499938964844,282.75,35659.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949262261390686,1.0,0.0,0.0,3.630976676940918,3.631000518798828,8.797113650871324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.794921875,0.0,1509.574462890625,1895.4371337890625,0.0,2425.130615234375,0.9008135199546814,1.0,0.0,3.0,1.0,0.0
12069540,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341491699219,0.7858927249908447,0.3406176567077636,0.30959552526474,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.8951034545898438,0.5089210867881775,0.4841477572917938,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.9840799570083618,0.6678975820541382,0.4668240547180176,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7730131149291992,0.3242782950401306,0.3105728328227997,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.6798787713050842,0.2183161079883575,0.9998639225959778,285.534423828125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2502746582031,285.5360717773437,1.0,0.6000968813896179,1.0,1.0,0.0,1.0,-3.0871012210845947,3.0870935916900635,7.65819368098164e-06,2.3827128410339355,0.9096297025680542,0.9096297025680542,0.0,183.9367828369141,194.0,27869.388671875,-0.0,2650.405029296875,1.0,282.74151611328125,284.5609436035156,290.5613098144531,292.3318786621094,293.1499938964844,293.1499938964844,282.45001220703125,35348.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846302390098572,1.0,0.0,0.0,3.654515504837036,3.6545393466949454,8.911542863643263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.78515625,0.0,1533.318603515625,1895.4371337890625,0.0,2331.810302734375,0.9058643579483032,1.0,0.0,3.0,1.0,0.0
