time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069600,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341491699219,0.7858927249908447,0.3406176567077636,0.30959552526474,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.8951034545898438,0.5089210867881775,0.4841477572917938,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.9840799570083618,0.6678975820541382,0.4668240547180176,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7730131149291992,0.3242782950401306,0.3105728328227997,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.6798787713050842,0.2183161079883575,0.9998639225959778,285.534423828125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2502746582031,285.5360717773437,1.0,0.6000968813896179,1.0,1.0,0.0,1.0,-3.0871012210845947,3.0870935916900635,7.65819368098164e-06,2.3827128410339355,0.9096297025680542,0.9096297025680542,0.0,183.9367828369141,194.0,27869.388671875,-0.0,2650.405029296875,1.0,282.74151611328125,284.5609436035156,290.5613098144531,292.3318786621094,293.1499938964844,293.1499938964844,282.45001220703125,35348.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846302390098572,1.0,0.0,0.0,3.654515504837036,3.6545393466949454,8.911542863643263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.78515625,0.0,1533.318603515625,1895.4371337890625,0.0,2331.810302734375,0.9058643579483032,1.0,0.0,3.0,1.0,0.0
12069660,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.7832891941070557,0.3404154479503631,0.3100949823856354,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.8918362259864807,0.5084893703460693,0.4844676852226257,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.9824123978614808,0.6705662608146667,0.4693599939346313,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.7710641026496887,0.3249686062335968,0.3117625713348388,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.6785639524459839,0.2191733568906784,1.005737066268921,285.3251342773437,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.2486877441406,285.3233337402344,1.0,0.6035147309303284,1.0,1.0,0.0,1.0,-3.099644422531128,3.0996367931365967,7.72119437897345e-06,2.39266037940979,0.912938356399536,0.912938356399536,0.0,187.2318878173828,197.0,28638.384765625,-0.0,2692.40234375,1.0,282.4578552246094,284.3236999511719,290.6655578613281,292.5597839355469,293.1499938964844,293.1499938964844,282.1499938964844,35452.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082021474838257,1.0,0.0,0.0,3.67579197883606,3.675816297531128,9.015610658025252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.484375,0.0,1557.9248046875,1895.4371337890625,0.0,2546.64697265625,0.9106656312942504,1.0,0.0,3.0,1.0,0.0
12069720,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.7832891941070557,0.3404154479503631,0.3100949823856354,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.8918362259864807,0.5084893703460693,0.4844676852226257,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.9824123978614808,0.6705662608146667,0.4693599939346313,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.7710641026496887,0.3249686062335968,0.3117625713348388,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.6785639524459839,0.2191733568906784,1.005737066268921,285.3251342773437,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.2486877441406,285.3233337402344,1.0,0.6035147309303284,1.0,1.0,0.0,1.0,-3.099644422531128,3.0996367931365967,7.72119437897345e-06,2.39266037940979,0.912938356399536,0.912938356399536,0.0,187.2318878173828,197.0,28638.384765625,-0.0,2692.40234375,1.0,282.4578552246094,284.3236999511719,290.6655578613281,292.5597839355469,293.1499938964844,293.1499938964844,282.1499938964844,35452.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082021474838257,1.0,0.0,0.0,3.67579197883606,3.675816297531128,9.015610658025252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.484375,0.0,1557.9248046875,1895.4371337890625,0.0,2546.64697265625,0.9106656312942504,1.0,0.0,3.0,1.0,0.0
12069780,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7770918011665344,0.3385368585586548,0.308895468711853,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8849261403083801,0.5062150955200195,0.4828833043575287,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9772212505340576,0.6710602641105652,0.4701348841190338,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7658905386924744,0.324238121509552,0.3115561902523041,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.6740712523460388,0.2188488543033599,1.0063992738723757,285.08770751953125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2290954589844,285.08563232421875,1.0,0.6059625744819641,1.0,1.0,0.0,1.0,-3.097789764404297,3.0977821350097656,7.712326805631164e-06,2.3913822174072266,0.912813365459442,0.912813365459442,0.0,192.0652008056641,200.0,29313.615234375,-0.0,2714.2802734375,1.0,282.1581420898437,284.0614929199219,290.6528015136719,292.6181335449219,293.1499938964844,293.1499938964844,281.8500061035156,35676.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323956727981567,1.0,0.0,0.0,3.688595771789551,3.688620090484619,9.078527796191338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.962890625,0.0,1574.0859375,1895.4371337890625,0.0,2770.758544921875,0.913676619529724,1.0,0.0,3.0,1.0,0.0
12069840,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7770918011665344,0.3385368585586548,0.308895468711853,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8849261403083801,0.5062150955200195,0.4828833043575287,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9772212505340576,0.6710602641105652,0.4701348841190338,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7658905386924744,0.324238121509552,0.3115561902523041,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.6740712523460388,0.2188488543033599,1.0063992738723757,285.08770751953125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2290954589844,285.08563232421875,1.0,0.6059625744819641,1.0,1.0,0.0,1.0,-3.097789764404297,3.0977821350097656,7.712326805631164e-06,2.3913822174072266,0.912813365459442,0.912813365459442,0.0,192.0652008056641,200.0,29313.615234375,-0.0,2714.2802734375,1.0,282.1581420898437,284.0614929199219,290.6528015136719,292.6181335449219,293.1499938964844,293.1499938964844,281.8500061035156,35676.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323956727981567,1.0,0.0,0.0,3.688595771789551,3.688620090484619,9.078527796191338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.962890625,0.0,1574.0859375,1895.4371337890625,0.0,2770.758544921875,0.913676619529724,1.0,0.0,3.0,1.0,0.0
12069900,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7736813426017761,0.3372971713542938,0.3080081939697265,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8811582922935486,0.5047138929367065,0.4817249178886413,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9742393493652344,0.6709132194519043,0.4702454507350921,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7629829049110413,0.3235604763031006,0.3111379444599151,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6714282035827637,0.2183938920497894,1.005340337753296,284.9103088378906,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2171325683594,284.9005432128906,1.0,0.6068161129951477,1.0,1.0,0.0,1.0,-3.093691349029541,3.0936837196350098,7.69202051742468e-06,2.3882546424865723,0.910825252532959,0.910825252532959,0.0,194.5233459472656,200.0,29920.93359375,-0.0,2719.150146484375,1.0,281.9004211425781,283.8584899902344,290.6571350097656,292.71466064453125,293.1499938964844,293.1499938964844,281.8500061035156,35830.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444818258285522,1.0,0.0,0.0,3.691333770751953,3.6913580894470215,9.092009918276744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.8046875,0.0,1578.357177734375,1895.4371337890625,0.0,2883.6162109375,0.914351224899292,1.0,0.0,3.0,1.0,0.0
12069960,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7699904441833496,0.3358873724937439,0.3068769872188568,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8771196007728577,0.5030078291893005,0.4802779853343963,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9708811044692992,0.6705365777015686,0.4700865447521209,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.7598204016685486,0.3227056264877319,0.310492068529129,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.6684908270835876,0.2177684605121612,1.003332018852234,284.8466491699219,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.203857421875,284.8446350097656,1.0,0.6074086427688599,1.0,1.0,0.0,1.0,-3.0872130393981934,3.087205410003662,7.659899893042166e-06,2.3832788467407227,0.9094494581222534,0.9094494581222534,0.0,197.045654296875,203.0,29907.458984375,-0.0,2719.63623046875,1.0,281.8575744628906,283.7978820800781,290.6020202636719,292.6097717285156,293.1499938964844,293.1499938964844,281.54998779296875,35959.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493701815605164,1.0,0.0,0.0,3.690969228744507,3.690993547439575,9.090214234674932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.3349609375,0.0,1578.9190673828125,1895.4371337890625,0.0,2929.372314453125,0.9143945574760436,1.0,0.0,3.0,1.0,0.0
12070020,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.7629507184028625,0.3328191041946411,0.3044121861457824,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.8694260716438293,0.4992720484733581,0.4770902991294861,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.9642706513404846,0.6693741679191589,0.4695372581481933,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123962402344,0.7537583708763123,0.3207056224346161,0.3089137971401214,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128845214844,0.6627258658409119,0.2162212580442428,0.997857391834259,284.6121520996094,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1771545410156,284.61114501953125,1.0,0.6080338358879089,1.0,1.0,0.0,1.0,-3.071282148361206,3.071274757385254,7.581072622997453e-06,2.370989799499512,0.9029768705368042,0.9029768705368042,0.0,201.71299743652344,206.0,30492.76953125,-0.0,2712.742919921875,1.0,281.5579528808594,283.5396423339844,290.5544738769531,292.5933837890625,293.1499938964844,293.1499938964844,281.25,36278.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606389164924622,1.0,0.0,0.0,3.681484460830689,3.681508779525757,9.043555451171414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.494140625,0.0,1570.579833984375,1895.4371337890625,0.0,3034.99755859375,0.9124851822853088,1.0,0.0,3.0,1.0,0.0
12070080,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.7629507184028625,0.3328191041946411,0.3044121861457824,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.8694260716438293,0.4992720484733581,0.4770902991294861,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.9642706513404846,0.6693741679191589,0.4695372581481933,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123962402344,0.7537583708763123,0.3207056224346161,0.3089137971401214,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128845214844,0.6627258658409119,0.2162212580442428,0.997857391834259,284.6121520996094,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1771545410156,284.61114501953125,1.0,0.6080338358879089,1.0,1.0,0.0,1.0,-3.071282148361206,3.071274757385254,7.581072622997453e-06,2.370989799499512,0.9029768705368042,0.9029768705368042,0.0,201.71299743652344,206.0,30492.76953125,-0.0,2712.742919921875,1.0,281.5579528808594,283.5396423339844,290.5544738769531,292.5933837890625,293.1499938964844,293.1499938964844,281.25,36278.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606389164924622,1.0,0.0,0.0,3.681484460830689,3.681508779525757,9.043555451171414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.494140625,0.0,1570.579833984375,1895.4371337890625,0.0,3034.99755859375,0.9124851822853088,1.0,0.0,3.0,1.0,0.0
12070140,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.7564238905906677,0.3296284079551697,0.3017681837081909,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009094238281,0.8623044490814209,0.4953412115573883,0.4736377894878387,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40069580078125,0.9578824639320374,0.6678749918937683,0.4687123596668243,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013366699219,0.748124361038208,0.3185121119022369,0.3070822954177856,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019470214844,0.6572513580322266,0.2144605666399002,0.9910953044891356,284.4009704589844,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1518859863281,284.3991394042969,1.0,0.60807865858078,1.0,1.0,0.0,1.0,-3.0526318550109863,3.052624225616455,7.489213203371037e-06,2.356563806533813,0.8939113616943359,0.8939113616943359,0.0,205.89292907714844,209.0,31145.53125,-0.0,2698.00634765625,1.0,281.2578430175781,283.29498291015625,290.5241394042969,292.5990600585937,293.1499938964844,293.1499938964844,281.54998779296875,36605.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697901964187622,1.0,0.0,0.0,3.6598403453826895,3.65986442565918,8.937530537878047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.291015625,0.0,1548.689208984375,1895.4371337890625,0.0,3120.8427734375,0.907866597175598,1.0,0.0,3.0,1.0,0.0
12070200,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.7564238905906677,0.3296284079551697,0.3017681837081909,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009094238281,0.8623044490814209,0.4953412115573883,0.4736377894878387,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40069580078125,0.9578824639320374,0.6678749918937683,0.4687123596668243,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013366699219,0.748124361038208,0.3185121119022369,0.3070822954177856,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019470214844,0.6572513580322266,0.2144605666399002,0.9910953044891356,284.4009704589844,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1518859863281,284.3991394042969,1.0,0.60807865858078,1.0,1.0,0.0,1.0,-3.0526318550109863,3.052624225616455,7.489213203371037e-06,2.356563806533813,0.8939113616943359,0.8939113616943359,0.0,205.89292907714844,209.0,31145.53125,-0.0,2698.00634765625,1.0,281.2578430175781,283.29498291015625,290.5241394042969,292.5990600585937,293.1499938964844,293.1499938964844,281.54998779296875,36605.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697901964187622,1.0,0.0,0.0,3.6598403453826895,3.65986442565918,8.937530537878047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.291015625,0.0,1548.689208984375,1895.4371337890625,0.0,3120.8427734375,0.907866597175598,1.0,0.0,3.0,1.0,0.0
12070260,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697021484375,0.7522226572036743,0.328082412481308,0.3000134825706482,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.8575591444969177,0.4930503964424133,0.4710862934589386,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57012939453125,0.9540212154388428,0.6684979796409607,0.4687379598617553,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.7444586753845215,0.317422866821289,0.3058127462863922,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.653607964515686,0.2134974896907806,0.986051380634308,284.5699157714844,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.144287109375,284.5711975097656,1.0,0.6081358790397644,1.0,1.0,0.0,1.0,-3.0398802757263184,3.039872884750366,7.42627617000835e-06,2.346508502960205,0.8902224898338318,0.8902224898338318,0.0,208.67922973632807,212.0,30055.650390625,-0.0,2687.63134765625,1.0,281.5419921875,283.5130615234375,290.389404296875,292.3274230957031,293.1499938964844,293.1499938964844,281.8500061035156,36552.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482460379600525,1.0,0.0,0.0,3.6384763717651367,3.638500452041626,8.833492302073864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.91455078125,0.0,1524.5098876953125,1895.4371337890625,0.0,2918.84521484375,0.9030914306640624,1.0,0.0,3.0,1.0,0.0
12070320,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697021484375,0.7522226572036743,0.328082412481308,0.3000134825706482,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.8575591444969177,0.4930503964424133,0.4710862934589386,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57012939453125,0.9540212154388428,0.6684979796409607,0.4687379598617553,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.7444586753845215,0.317422866821289,0.3058127462863922,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.653607964515686,0.2134974896907806,0.986051380634308,284.5699157714844,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.144287109375,284.5711975097656,1.0,0.6081358790397644,1.0,1.0,0.0,1.0,-3.0398802757263184,3.039872884750366,7.42627617000835e-06,2.346508502960205,0.8902224898338318,0.8902224898338318,0.0,208.67922973632807,212.0,30055.650390625,-0.0,2687.63134765625,1.0,281.5419921875,283.5130615234375,290.389404296875,292.3274230957031,293.1499938964844,293.1499938964844,281.8500061035156,36552.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482460379600525,1.0,0.0,0.0,3.6384763717651367,3.638500452041626,8.833492302073864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.91455078125,0.0,1524.5098876953125,1895.4371337890625,0.0,2918.84521484375,0.9030914306640624,1.0,0.0,3.0,1.0,0.0
12070380,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.7508957982063293,0.3281034827232361,0.2997922301292419,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8557352423667908,0.4924802184104919,0.4702581763267517,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.9535139799118042,0.6710648536682129,0.470278263092041,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.7433351874351501,0.3176427483558655,0.3057992160320282,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.652506947517395,0.2136338949203491,0.9857764840126038,284.79736328125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.15301513671875,284.79913330078125,1.0,0.6090255975723267,1.0,1.0,0.0,1.0,-3.040112018585205,3.040104627609253,7.42713291401742e-06,2.3465709686279297,0.8900728821754456,0.8900728821754456,0.0,210.0912170410156,215.0,29287.134765625,-0.0,2695.4150390625,1.0,281.8414306640625,283.7685852050781,290.3539428710937,292.2145690917969,293.1499938964844,293.1499938964844,282.1499938964844,36336.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240998983383179,1.0,0.0,0.0,3.62511682510376,3.62514066696167,8.768742532083706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.96337890625,0.0,1508.162109375,1895.4371337890625,0.0,2693.59326171875,0.8999711275100708,1.0,0.0,3.0,1.0,0.0
12070440,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.7508957982063293,0.3281034827232361,0.2997922301292419,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8557352423667908,0.4924802184104919,0.4702581763267517,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.9535139799118042,0.6710648536682129,0.470278263092041,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.7433351874351501,0.3176427483558655,0.3057992160320282,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.652506947517395,0.2136338949203491,0.9857764840126038,284.79736328125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.15301513671875,284.79913330078125,1.0,0.6090255975723267,1.0,1.0,0.0,1.0,-3.040112018585205,3.040104627609253,7.42713291401742e-06,2.3465709686279297,0.8900728821754456,0.8900728821754456,0.0,210.0912170410156,215.0,29287.134765625,-0.0,2695.4150390625,1.0,281.8414306640625,283.7685852050781,290.3539428710937,292.2145690917969,293.1499938964844,293.1499938964844,282.1499938964844,36336.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240998983383179,1.0,0.0,0.0,3.62511682510376,3.62514066696167,8.768742532083706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.96337890625,0.0,1508.162109375,1895.4371337890625,0.0,2693.59326171875,0.8999711275100708,1.0,0.0,3.0,1.0,0.0
12070500,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.750619113445282,0.3284105360507965,0.299969345331192,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8552194833755493,0.4925526678562164,0.4702067673206329,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9536584615707396,0.6726828217506409,0.4712938070297241,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7431545257568359,0.318051666021347,0.3060947358608246,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6523921489715576,0.2139825373888015,0.9869728684425354,284.968017578125,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.16015625,284.9776306152344,1.0,0.6098031997680664,1.0,1.0,0.0,1.0,-3.043273687362671,3.0432662963867188,7.442552941938629e-06,2.348995923995972,0.891845703125,0.891845703125,0.0,210.7369842529297,215.0,28636.720703125,-0.0,2704.9365234375,1.0,282.0977783203125,283.9663391113281,290.32470703125,292.09130859375,293.1499938964844,293.1499938964844,282.1499938964844,36180.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112775683403015,1.0,0.0,0.0,3.622140407562256,3.622164249420166,8.754348641559773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.51318359375,0.0,1503.734619140625,1895.4371337890625,0.0,2574.963134765625,0.8992445468902588,1.0,0.0,3.0,1.0,0.0
12070560,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7506629824638367,0.3288863897323608,0.3003826439380646,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8550218343734741,0.4928275644779205,0.4704351425170898,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.954160213470459,0.67448490858078,0.4725441634654999,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7432669401168823,0.3186319768428802,0.306608110666275,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6525962352752686,0.2144955098628997,0.9890769124031068,285.0275573730469,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1689758300781,285.0292053222656,1.0,0.6108179688453674,1.0,1.0,0.0,1.0,-3.048691749572754,3.0486843585968018,7.469068805221468e-06,2.3531744480133057,0.8930086493492126,0.8930086493492126,0.0,211.31329345703125,218.0,28589.552734375,-0.0,2718.533203125,1.0,282.141845703125,284.0247497558594,290.35711669921875,292.1672668457031,293.1499938964844,293.1499938964844,282.45001220703125,36051.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054115176200867,1.0,0.0,0.0,3.6223533153533936,3.6223769187927246,8.755377507441153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.681640625,0.0,1503.011962890625,1895.4371337890625,0.0,2521.00341796875,0.8991592526435852,1.0,0.0,3.0,1.0,0.0
12070620,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.7507385611534119,0.3300872445106506,0.3014096915721893,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8546000123023987,0.4936995506286621,0.4711811542510986,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.9549979567527772,0.6783377528190613,0.4751671850681305,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.7435324788093567,0.3200756311416626,0.3079093396663666,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.6531554460525513,0.2158114463090896,0.99468731880188,285.25506591796875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.18768310546875,285.2567138671875,1.0,0.613355815410614,1.0,1.0,0.0,1.0,-3.062281608581543,3.062274217605591,7.535894837928936e-06,2.363701581954956,0.8989672064781189,0.8989672064781189,0.0,212.79788208007807,221.0,27937.119140625,-0.0,2753.021484375,1.0,282.4413757324219,284.2767639160156,290.3626708984375,292.1333312988281,293.1499938964844,293.1499938964844,282.75,35740.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917715907096863,1.0,0.0,0.0,3.631240367889404,3.6312642097473145,8.798392059361504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.29052734375,0.0,1510.46484375,1895.4371337890625,0.0,2396.44580078125,0.9009292721748352,1.0,0.0,3.0,1.0,0.0
12070680,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.7507385611534119,0.3300872445106506,0.3014096915721893,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8546000123023987,0.4936995506286621,0.4711811542510986,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.9549979567527772,0.6783377528190613,0.4751671850681305,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.7435324788093567,0.3200756311416626,0.3079093396663666,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.6531554460525513,0.2158114463090896,0.99468731880188,285.25506591796875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.18768310546875,285.2567138671875,1.0,0.613355815410614,1.0,1.0,0.0,1.0,-3.062281608581543,3.062274217605591,7.535894837928936e-06,2.363701581954956,0.8989672064781189,0.8989672064781189,0.0,212.79788208007807,221.0,27937.119140625,-0.0,2753.021484375,1.0,282.4413757324219,284.2767639160156,290.3626708984375,292.1333312988281,293.1499938964844,293.1499938964844,282.75,35740.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917715907096863,1.0,0.0,0.0,3.631240367889404,3.6312642097473145,8.798392059361504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.29052734375,0.0,1510.46484375,1895.4371337890625,0.0,2396.44580078125,0.9009292721748352,1.0,0.0,3.0,1.0,0.0
12070740,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7508763670921326,0.3315677344799042,0.3027141690254211,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.8542142510414124,0.4949252307415008,0.4722941517829895,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.9557526707649232,0.6824670433998108,0.4780022501945495,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.7438820004463196,0.321818083524704,0.3095268607139587,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797668457031,0.6539007425308228,0.2174281775951385,1.001818299293518,285.48065185546875,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2071838378906,285.4822082519531,1.0,0.6164659261703491,1.0,1.0,0.0,1.0,-3.079111099243164,3.079103469848633,7.619119969604071e-06,2.3767619132995605,0.907926082611084,0.907926082611084,0.0,214.62124633789065,224.0,27310.576171875,-0.0,2796.016845703125,1.0,282.7414855957031,284.5257568359375,290.3587646484375,292.09356689453125,293.1499938964844,293.1499938964844,282.45001220703125,35426.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809312343597412,1.0,0.0,0.0,3.651856184005737,3.6518802642822266,8.898578585103678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.865234375,0.0,1530.9451904296875,1895.4371337890625,0.0,2298.505615234375,0.9053234457969666,1.0,0.0,3.0,1.0,0.0
12070800,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7508763670921326,0.3315677344799042,0.3027141690254211,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.8542142510414124,0.4949252307415008,0.4722941517829895,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.9557526707649232,0.6824670433998108,0.4780022501945495,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.7438820004463196,0.321818083524704,0.3095268607139587,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797668457031,0.6539007425308228,0.2174281775951385,1.001818299293518,285.48065185546875,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2071838378906,285.4822082519531,1.0,0.6164659261703491,1.0,1.0,0.0,1.0,-3.079111099243164,3.079103469848633,7.619119969604071e-06,2.3767619132995605,0.907926082611084,0.907926082611084,0.0,214.62124633789065,224.0,27310.576171875,-0.0,2796.016845703125,1.0,282.7414855957031,284.5257568359375,290.3587646484375,292.09356689453125,293.1499938964844,293.1499938964844,282.45001220703125,35426.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809312343597412,1.0,0.0,0.0,3.651856184005737,3.6518802642822266,8.898578585103678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.865234375,0.0,1530.9451904296875,1895.4371337890625,0.0,2298.505615234375,0.9053234457969666,1.0,0.0,3.0,1.0,0.0
12070860,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.7486990094184875,0.3310241103172302,0.3029783964157104,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8515047430992126,0.4941508769989013,0.4723635911941528,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.9534608125686646,0.6836088299751282,0.4795726239681244,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.7422537803649902,0.3221380114555359,0.310448557138443,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.6527992486953735,0.2179881781339645,1.0067596435546875,285.2686767578125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.2032165527344,285.2667236328125,1.0,0.6194844841957092,1.0,1.0,0.0,1.0,-3.0884697437286377,3.0884621143341064,7.6663300205837e-06,2.384329080581665,0.910466492176056,0.910466492176056,0.0,218.0744171142578,227.0,28030.26953125,-0.0,2832.935791015625,1.0,282.4578857421875,284.287109375,290.46783447265625,292.3229064941406,293.1499938964844,293.1499938964844,282.1499938964844,35531.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041843175888062,1.0,0.0,0.0,3.6701838970184326,3.670207977294922,8.988121180664166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.32958984375,0.0,1552.2188720703125,1895.4371337890625,0.0,2509.742919921875,0.9094635844230652,1.0,0.0,3.0,1.0,0.0
12070920,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.7486990094184875,0.3310241103172302,0.3029783964157104,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8515047430992126,0.4941508769989013,0.4723635911941528,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.9534608125686646,0.6836088299751282,0.4795726239681244,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.7422537803649902,0.3221380114555359,0.310448557138443,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.6527992486953735,0.2179881781339645,1.0067596435546875,285.2686767578125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.2032165527344,285.2667236328125,1.0,0.6194844841957092,1.0,1.0,0.0,1.0,-3.0884697437286377,3.0884621143341064,7.6663300205837e-06,2.384329080581665,0.910466492176056,0.910466492176056,0.0,218.0744171142578,227.0,28030.26953125,-0.0,2832.935791015625,1.0,282.4578857421875,284.287109375,290.46783447265625,292.3229064941406,293.1499938964844,293.1499938964844,282.1499938964844,35531.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041843175888062,1.0,0.0,0.0,3.6701838970184326,3.670207977294922,8.988121180664166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.32958984375,0.0,1552.2188720703125,1895.4371337890625,0.0,2509.742919921875,0.9094635844230652,1.0,0.0,3.0,1.0,0.0
12070980,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7432951927185059,0.3285629153251648,0.3013266324996948,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8455747961997986,0.4912918508052826,0.4703046679496765,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9470331072807312,0.6821910738945007,0.4791042506694793,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7376986742019653,0.3207786977291107,0.3097265064716339,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6487016677856445,0.2170832455158233,1.0052152872085571,285.0272521972656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1802978515625,285.0249328613281,1.0,0.62135249376297,1.0,1.0,0.0,1.0,-3.080735921859741,3.08072829246521,7.628547791682649e-06,2.378593921661377,0.9095112681388856,0.9095112681388856,0.0,223.2592010498047,215.0,28638.35546875,-0.0,2844.6328125,1.0,282.158203125,284.0224304199219,290.4590759277344,292.382080078125,293.1499938964844,293.1499938964844,281.8500061035156,35761.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828211784362793,1.0,0.0,0.0,3.679841041564941,3.6798653602600098,9.03548368569318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.36328125,0.0,1564.8253173828125,1895.4371337890625,0.0,2731.80517578125,0.9117724895477296,1.0,0.0,3.0,1.0,0.0
12071040,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7432951927185059,0.3285629153251648,0.3013266324996948,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8455747961997986,0.4912918508052826,0.4703046679496765,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9470331072807312,0.6821910738945007,0.4791042506694793,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7376986742019653,0.3207786977291107,0.3097265064716339,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6487016677856445,0.2170832455158233,1.0052152872085571,285.0272521972656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1802978515625,285.0249328613281,1.0,0.62135249376297,1.0,1.0,0.0,1.0,-3.080735921859741,3.08072829246521,7.628547791682649e-06,2.378593921661377,0.9095112681388856,0.9095112681388856,0.0,223.2592010498047,215.0,28638.35546875,-0.0,2844.6328125,1.0,282.158203125,284.0224304199219,290.4590759277344,292.382080078125,293.1499938964844,293.1499938964844,281.8500061035156,35761.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828211784362793,1.0,0.0,0.0,3.679841041564941,3.6798653602600098,9.03548368569318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.36328125,0.0,1564.8253173828125,1895.4371337890625,0.0,2731.80517578125,0.9117724895477296,1.0,0.0,3.0,1.0,0.0
12071100,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7420279383659363,0.3269819319248199,0.3000609278678894,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8443506360054016,0.4894391596317291,0.4687434136867523,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9461131691932678,0.6809964776039124,0.4784469902515411,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7367957830429077,0.3197270333766937,0.3088844418525696,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.6478032469749451,0.2162697315216064,1.002224087715149,284.8472900390625,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1665344238281,284.8371276855469,1.0,0.6200056672096252,1.0,1.0,0.0,1.0,-3.071946382522583,3.071938753128052,7.58533906264347e-06,2.371915817260742,0.9070791006088256,0.9070791006088256,0.0,223.2997589111328,215.0,29198.044921875,-0.0,2827.176513671875,1.0,281.90069580078125,283.81768798828125,290.4647827148437,292.4775390625,293.1499938964844,293.1499938964844,281.8500061035156,35920.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401497006416321,1.0,0.0,0.0,3.680880546569824,3.6809048652648926,9.040589361575256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.50341796875,0.0,1567.1973876953125,1895.4371337890625,0.0,2843.11376953125,0.9120690822601318,1.0,0.0,3.0,1.0,0.0
12071160,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.7414066791534424,0.3252202570438385,0.2984859049320221,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.8439397215843201,0.4873604476451874,0.4668159186840057,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.946285843849182,0.6795223355293274,0.4774424731731415,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.736535906791687,0.3184787333011627,0.3077353239059448,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6474307775497437,0.215263694524765,0.997885763645172,284.7799377441406,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1516418457031,284.7775573730469,1.0,0.6177043318748474,1.0,1.0,0.0,1.0,-3.059935569763184,3.0599281787872314,7.526303761551389e-06,2.36271071434021,0.9052214026451112,0.9052214026451112,0.0,221.9837951660156,203.0,29133.138671875,-0.0,2796.300048828125,1.0,281.857666015625,283.7544860839844,290.4100952148437,292.3709411621094,293.1499938964844,293.1499938964844,281.54998779296875,36055.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447471261024475,1.0,0.0,0.0,3.6786701679229736,3.678694486618042,9.029734542309598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.6572265625,0.0,1565.721435546875,1895.4371337890625,0.0,2886.097900390625,0.9117043614387512,1.0,0.0,3.0,1.0,0.0
12071220,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.7419010996818542,0.3214342892169952,0.2950247228145599,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326232910156,0.8451626300811768,0.4828337132930755,0.4625224471092224,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323181152344,0.94937664270401,0.6760392785072327,0.4750476777553558,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.7376581430435181,0.315654307603836,0.3050137460231781,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340270996094,0.6480515003204346,0.2129185944795608,0.9870887398719788,284.53271484375,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1226501464844,284.5301818847656,1.0,0.6110140681266785,1.0,1.0,0.0,1.0,-3.0314881801605225,3.0314807891845703,7.3872229222615715e-06,2.340833902359009,0.8975712656974792,0.8975712656974792,0.0,216.4843597412109,191.0,29543.3046875,-0.0,2711.677734375,1.0,281.5582275390625,283.48895263671875,290.3626708984375,292.347412109375,293.1499938964844,293.1499938964844,281.8500061035156,36396.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550580143928528,1.0,0.0,0.0,3.6649136543273926,3.664937734603882,8.962326774053508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.51806640625,0.0,1552.8045654296875,1895.4371337890625,0.0,2982.666015625,0.9088534712791444,1.0,0.0,3.0,1.0,0.0
12071280,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.7419010996818542,0.3214342892169952,0.2950247228145599,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326232910156,0.8451626300811768,0.4828337132930755,0.4625224471092224,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323181152344,0.94937664270401,0.6760392785072327,0.4750476777553558,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.7376581430435181,0.315654307603836,0.3050137460231781,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340270996094,0.6480515003204346,0.2129185944795608,0.9870887398719788,284.53271484375,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1226501464844,284.5301818847656,1.0,0.6110140681266785,1.0,1.0,0.0,1.0,-3.0314881801605225,3.0314807891845703,7.3872229222615715e-06,2.340833902359009,0.8975712656974792,0.8975712656974792,0.0,216.4843597412109,191.0,29543.3046875,-0.0,2711.677734375,1.0,281.5582275390625,283.48895263671875,290.3626708984375,292.347412109375,293.1499938964844,293.1499938964844,281.8500061035156,36396.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550580143928528,1.0,0.0,0.0,3.6649136543273926,3.664937734603882,8.962326774053508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.51806640625,0.0,1552.8045654296875,1895.4371337890625,0.0,2982.666015625,0.9088534712791444,1.0,0.0,3.0,1.0,0.0
12071340,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7460610270500183,0.3194021582603454,0.2923539280891418,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.8503522276878357,0.4799862802028656,0.4589574933052063,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.9574985504150392,0.6749491691589355,0.4734698534011841,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7420807480812073,0.3139407038688659,0.3026809096336365,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.6516375541687012,0.2113358527421951,0.977079212665558,284.7225036621094,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1097412109375,284.7234802246094,1.0,0.6028534770011902,1.0,1.0,0.0,1.0,-3.007242202758789,3.007234811782837,7.269184152391972e-06,2.3219645023345947,0.8954064846038818,0.8954064846038818,0.0,207.36837768554688,179.0,28596.744140625,-0.0,2617.947265625,1.0,281.8420715332031,283.71124267578125,290.2186889648437,292.0672912597656,293.1499938964844,293.1499938964844,282.1499938964844,36352.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318467736244202,1.0,0.0,0.0,3.651092529296875,3.651116609573364,8.894857046470861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.49609375,0.0,1537.0213623046875,1895.4371337890625,0.0,2765.64404296875,0.9057665467262268,1.0,0.0,3.0,1.0,0.0
12071400,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7460610270500183,0.3194021582603454,0.2923539280891418,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.8503522276878357,0.4799862802028656,0.4589574933052063,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.9574985504150392,0.6749491691589355,0.4734698534011841,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7420807480812073,0.3139407038688659,0.3026809096336365,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.6516375541687012,0.2113358527421951,0.977079212665558,284.7225036621094,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1097412109375,284.7234802246094,1.0,0.6028534770011902,1.0,1.0,0.0,1.0,-3.007242202758789,3.007234811782837,7.269184152391972e-06,2.3219645023345947,0.8954064846038818,0.8954064846038818,0.0,207.36837768554688,179.0,28596.744140625,-0.0,2617.947265625,1.0,281.8420715332031,283.71124267578125,290.2186889648437,292.0672912597656,293.1499938964844,293.1499938964844,282.1499938964844,36352.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318467736244202,1.0,0.0,0.0,3.651092529296875,3.651116609573364,8.894857046470861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.49609375,0.0,1537.0213623046875,1895.4371337890625,0.0,2765.64404296875,0.9057665467262268,1.0,0.0,3.0,1.0,0.0
