time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071460,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7500491738319397,0.3190312087535858,0.2916021347045898,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8549867868423462,0.4792324900627136,0.4577928781509399,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9638515710830688,0.6753263473510742,0.4733364880084991,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7460439801216125,0.3135886490345001,0.3019528388977051,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.655093789100647,0.2109483033418655,0.9736206531524658,284.8915100097656,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.10919189453125,284.9000549316406,1.0,0.598559558391571,1.0,1.0,0.0,1.0,-2.9997386932373047,2.999731540679932,7.23288394510746e-06,2.3161404132843018,0.8960897326469421,0.8960897326469421,0.0,201.4783172607422,179.0,27857.25390625,-0.0,2573.5166015625,1.0,282.10211181640625,283.90936279296875,290.16119384765625,291.9000244140625,293.1499938964844,293.1499938964844,282.1499938964844,36252.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150489926338196,1.0,0.0,0.0,3.6461687088012695,3.64619255065918,8.870881629263749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.72705078125,0.0,1530.79638671875,1895.4371337890625,0.0,2609.7646484375,0.9046451449394226,1.0,0.0,3.0,1.0,0.0
12071520,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7547667622566223,0.3189546465873718,0.2912541329860687,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8603711128234863,0.4788399338722229,0.457112044095993,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9706594944000244,0.6760320067405701,0.4736007153987884,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7506667971611023,0.3135053217411041,0.3015712201595306,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6592240929603577,0.2108042389154434,0.9715415835380554,284.9402770996094,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1114807128906,284.94158935546875,1.0,0.5946896076202393,1.0,1.0,0.0,1.0,-2.9958574771881104,2.9958503246307373,7.2141801865655e-06,2.3131442070007324,0.8959752321243286,0.8959752321243286,0.0,195.583740234375,167.0,27743.9453125,-0.0,2536.064208984375,1.0,282.1415710449219,283.9582824707031,290.1820373535156,291.94970703125,293.1499938964844,293.1499938964844,282.45001220703125,36183.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058499693870544,1.0,0.0,0.0,3.6436634063720703,3.64368748664856,8.858696105562558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.755859375,0.0,1527.50146484375,1895.4371337890625,0.0,2525.029541015625,0.9040000438690186,1.0,0.0,3.0,1.0,0.0
12071580,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7664615511894226,0.3192066848278045,0.290886640548706,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.8736499547958374,0.4785245656967163,0.4561643302440643,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.98539936542511,0.6780147552490234,0.4744850993156433,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7621641159057617,0.3137525022029876,0.3011775314807892,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6696695685386658,0.2109051793813705,0.9690501689910888,285.1609802246094,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1202392578125,285.1623229980469,1.0,0.5868706703186035,1.0,1.0,0.0,1.0,-2.991865873336792,2.99185848236084,7.1951239988266025e-06,2.310128688812256,0.8990740180015564,0.8990740180015564,0.0,182.9728546142578,155.0,26958.427734375,-0.0,2464.225830078125,1.0,282.4415283203125,284.2063293457031,290.1852111816406,291.89703369140625,293.1499938964844,293.1499938964844,282.75,35959.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850221991539001,1.0,0.0,0.0,3.644555330276489,3.6445794105529785,8.863033826855826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.41015625,0.0,1526.8175048828125,1895.4371337890625,0.0,2335.346435546875,0.904049038887024,1.0,0.0,3.0,1.0,0.0
12071640,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7664615511894226,0.3192066848278045,0.290886640548706,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.8736499547958374,0.4785245656967163,0.4561643302440643,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.98539936542511,0.6780147552490234,0.4744850993156433,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7621641159057617,0.3137525022029876,0.3011775314807892,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6696695685386658,0.2109051793813705,0.9690501689910888,285.1609802246094,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1202392578125,285.1623229980469,1.0,0.5868706703186035,1.0,1.0,0.0,1.0,-2.991865873336792,2.99185848236084,7.1951239988266025e-06,2.310128688812256,0.8990740180015564,0.8990740180015564,0.0,182.9728546142578,155.0,26958.427734375,-0.0,2464.225830078125,1.0,282.4415283203125,284.2063293457031,290.1852111816406,291.89703369140625,293.1499938964844,293.1499938964844,282.75,35959.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850221991539001,1.0,0.0,0.0,3.644555330276489,3.6445794105529785,8.863033826855826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.41015625,0.0,1526.8175048828125,1895.4371337890625,0.0,2335.346435546875,0.904049038887024,1.0,0.0,3.0,1.0,0.0
12071700,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.7731287479400635,0.3194597065448761,0.2908034324645996,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.8811941146850586,0.4785284399986267,0.4558335840702057,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.9926424622535706,0.679150402545929,0.4750058352947235,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.7687546014785767,0.3140146732330322,0.3011112213134765,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6757000088691711,0.2110948413610458,0.968454658985138,285.3274230957031,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.12567138671875,285.3368530273437,1.0,0.5830879211425781,1.0,1.0,0.0,1.0,-2.991196870803833,2.99118971824646,7.192040811787592e-06,2.3096699714660645,0.9022547006607056,0.9022547006607056,0.0,176.66188049316406,155.0,26287.62890625,-0.0,2430.789306640625,1.0,282.6983947753906,284.4002990722656,290.1580505371094,291.7811279296875,293.1499938964844,293.1499938964844,282.75,35818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737618088722229,1.0,0.0,0.0,3.6482722759246826,3.6482961177825928,8.881120834303147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.75146484375,0.0,1529.8927001953125,1895.4371337890625,0.0,2234.31591796875,0.9048259854316713,1.0,0.0,3.0,1.0,0.0
12071760,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7804854512214661,0.3198190927505493,0.2908902764320373,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.8894559741020203,0.4786563515663147,0.4556975960731506,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.9990000128746032,0.6804423928260803,0.4750622808933258,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.7760136127471924,0.3143767118453979,0.3011903166770935,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.6823461055755615,0.2113774865865707,0.9684422612190248,285.3819885253906,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1321105957031,285.3831481933594,1.0,0.5793858766555786,1.0,1.0,0.0,1.0,-2.99133825302124,2.991331100463867,7.193038527475437e-06,2.309915781021118,0.9046730995178224,0.9046730995178224,0.0,170.3673553466797,143.0,26208.146484375,-0.0,2398.890380859375,1.0,282.7420654296875,284.4533386230469,290.18975830078125,291.8568115234375,293.1499938964844,293.1499938964844,282.45001220703125,35711.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691724300384521,1.0,0.0,0.0,3.654684543609619,3.654708385467529,8.912367093216744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.14404296875,0.0,1536.2236328125,1895.4371337890625,0.0,2193.492919921875,0.906144678592682,1.0,0.0,3.0,1.0,0.0
12071820,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7901145219802856,0.3185811936855316,0.2900551259517669,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.9004754424095154,0.4769591093063354,0.4544003307819366,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.9990000128746032,0.6825097799301147,0.4581253826618194,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.7858874201774597,0.3137250542640686,0.3006996512413025,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551208496094,0.6913512349128723,0.2109667360782623,0.9666033983230592,285.1536865234375,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1329650878906,285.15093994140625,1.0,0.5705773830413818,1.0,1.0,0.0,1.0,-2.9663636684417725,2.9663565158843994,7.074263066897402e-06,2.290990829467773,0.9031234383583068,0.9031234383583068,0.0,161.1197052001953,131.0,26651.865234375,-0.0,2306.154541015625,1.0,282.4579467773437,284.20281982421875,290.3088684082031,292.0831604003906,293.1499938964844,293.1499938964844,282.1499938964844,35889.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897906303405762,1.0,0.0,0.0,3.6599996089935294,3.660023927688599,8.938309861150628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.3828125,0.0,1543.4927978515625,1895.4371337890625,0.0,2378.473388671875,0.9074186086654664,1.0,0.0,3.0,1.0,0.0
12071880,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7901145219802856,0.3185811936855316,0.2900551259517669,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.9004754424095154,0.4769591093063354,0.4544003307819366,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.9990000128746032,0.6825097799301147,0.4581253826618194,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.7858874201774597,0.3137250542640686,0.3006996512413025,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551208496094,0.6913512349128723,0.2109667360782623,0.9666033983230592,285.1536865234375,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1329650878906,285.15093994140625,1.0,0.5705773830413818,1.0,1.0,0.0,1.0,-2.9663636684417725,2.9663565158843994,7.074263066897402e-06,2.290990829467773,0.9031234383583068,0.9031234383583068,0.0,161.1197052001953,131.0,26651.865234375,-0.0,2306.154541015625,1.0,282.4579467773437,284.20281982421875,290.3088684082031,292.0831604003906,293.1499938964844,293.1499938964844,282.1499938964844,35889.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897906303405762,1.0,0.0,0.0,3.6599996089935294,3.660023927688599,8.938309861150628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.3828125,0.0,1543.4927978515625,1895.4371337890625,0.0,2378.473388671875,0.9074186086654664,1.0,0.0,3.0,1.0,0.0
12071940,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.797817051410675,0.3157231211662292,0.2875073254108429,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9100844860076904,0.4734537601470947,0.4511732161045074,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6847739815711975,0.4414454996585846,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7941654324531555,0.3116385340690613,0.298739343881607,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.698697030544281,0.2094353139400482,0.9595039486885072,284.8972473144531,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.12530517578125,284.8941955566406,1.0,0.5601841807365417,1.0,1.0,0.0,1.0,-2.9277260303497314,2.927719116210937,6.891793873364804e-06,2.2614214420318604,0.8974192142486572,0.8974192142486572,0.0,152.26849365234375,119.0,26988.564453125,-0.0,2194.23095703125,1.0,282.1583251953125,283.9285888671875,290.30133056640625,292.1292419433594,293.1499938964844,293.1499938964844,282.45001220703125,36204.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115049600601196,1.0,0.0,0.0,3.6534714698791504,3.65349555015564,8.906451967050089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.47607421875,0.0,1538.5693359375,1895.4371337890625,0.0,2577.0595703125,0.9061633348464966,1.0,0.0,3.0,1.0,0.0
12072000,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.797817051410675,0.3157231211662292,0.2875073254108429,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9100844860076904,0.4734537601470947,0.4511732161045074,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6847739815711975,0.4414454996585846,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7941654324531555,0.3116385340690613,0.298739343881607,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.698697030544281,0.2094353139400482,0.9595039486885072,284.8972473144531,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.12530517578125,284.8941955566406,1.0,0.5601841807365417,1.0,1.0,0.0,1.0,-2.9277260303497314,2.927719116210937,6.891793873364804e-06,2.2614214420318604,0.8974192142486572,0.8974192142486572,0.0,152.26849365234375,119.0,26988.564453125,-0.0,2194.23095703125,1.0,282.1583251953125,283.9285888671875,290.30133056640625,292.1292419433594,293.1499938964844,293.1499938964844,282.45001220703125,36204.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115049600601196,1.0,0.0,0.0,3.6534714698791504,3.65349555015564,8.906451967050089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.47607421875,0.0,1538.5693359375,1895.4371337890625,0.0,2577.0595703125,0.9061633348464966,1.0,0.0,3.0,1.0,0.0
12072060,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8081344962120056,0.3141385614871979,0.2853208780288696,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9235703349113464,0.4710578322410583,0.4481391012668609,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9990000128746032,0.6902013421058655,0.421903520822525,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.804710865020752,0.3101439774036407,0.2967145144939422,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.707893431186676,0.2082386463880539,0.951638162136078,285.075927734375,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1365051269531,285.0762634277344,1.0,0.5486993789672852,1.0,1.0,0.0,1.0,-2.8860695362091064,2.886062860488892,6.697077878925484e-06,2.229247570037842,0.8971894979476929,0.8971894979476929,0.0,142.3930206298828,122.0,25951.240234375,-0.0,2074.300048828125,1.0,282.4420166015625,284.1405639648437,290.1325988769531,291.8311767578125,293.1499938964844,293.1499938964844,282.75,36143.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933762073516846,1.0,0.0,0.0,3.647434711456299,3.647458791732788,8.87704402430245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.7880859375,0.0,1531.389892578125,1895.4371337890625,0.0,2411.0263671875,0.9048041701316832,1.0,0.0,3.0,1.0,0.0
12072120,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8081344962120056,0.3141385614871979,0.2853208780288696,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9235703349113464,0.4710578322410583,0.4481391012668609,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9990000128746032,0.6902013421058655,0.421903520822525,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.804710865020752,0.3101439774036407,0.2967145144939422,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.707893431186676,0.2082386463880539,0.951638162136078,285.075927734375,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1365051269531,285.0762634277344,1.0,0.5486993789672852,1.0,1.0,0.0,1.0,-2.8860695362091064,2.886062860488892,6.697077878925484e-06,2.229247570037842,0.8971894979476929,0.8971894979476929,0.0,142.3930206298828,122.0,25951.240234375,-0.0,2074.300048828125,1.0,282.4420166015625,284.1405639648437,290.1325988769531,291.8311767578125,293.1499938964844,293.1499938964844,282.75,36143.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933762073516846,1.0,0.0,0.0,3.647434711456299,3.647458791732788,8.87704402430245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.7880859375,0.0,1531.389892578125,1895.4371337890625,0.0,2411.0263671875,0.9048041701316832,1.0,0.0,3.0,1.0,0.0
12072180,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.8161190152168274,0.3139112889766693,0.2846812009811401,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.934203803539276,0.4701056778430938,0.4467553794384002,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.9990000128746032,0.6980727910995483,0.4084091484546661,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.8126727342605591,0.3096727132797241,0.2958495914936065,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.7148464918136597,0.2078931033611297,0.948190987110138,285.2843322753906,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.169921875,285.2853088378906,1.0,0.5420295000076294,1.0,1.0,0.0,1.0,-2.862210988998413,2.8622045516967773,6.586392828467069e-06,2.210632085800171,0.899506151676178,0.899506151676178,0.0,135.9827423095703,125.0,25036.234375,-0.0,2003.3603515625,1.0,282.7415771484375,284.3793029785156,290.0694580078125,291.6806945800781,293.1499938964844,293.1499938964844,283.04998779296875,35976.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667769193649292,1.0,0.0,0.0,3.647747039794922,3.647771120071411,8.878564017322788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.111572265625,0.0,1530.4869384765625,1895.4371337890625,0.0,2172.27099609375,0.90476793050766,1.0,0.0,3.0,1.0,0.0
12072240,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.8161190152168274,0.3139112889766693,0.2846812009811401,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.934203803539276,0.4701056778430938,0.4467553794384002,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.9990000128746032,0.6980727910995483,0.4084091484546661,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.8126727342605591,0.3096727132797241,0.2958495914936065,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.7148464918136597,0.2078931033611297,0.948190987110138,285.2843322753906,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.169921875,285.2853088378906,1.0,0.5420295000076294,1.0,1.0,0.0,1.0,-2.862210988998413,2.8622045516967773,6.586392828467069e-06,2.210632085800171,0.899506151676178,0.899506151676178,0.0,135.9827423095703,125.0,25036.234375,-0.0,2003.3603515625,1.0,282.7415771484375,284.3793029785156,290.0694580078125,291.6806945800781,293.1499938964844,293.1499938964844,283.04998779296875,35976.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667769193649292,1.0,0.0,0.0,3.647747039794922,3.647771120071411,8.878564017322788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.111572265625,0.0,1530.4869384765625,1895.4371337890625,0.0,2172.27099609375,0.90476793050766,1.0,0.0,3.0,1.0,0.0
12072300,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.8189296126365662,0.3140029907226562,0.2846080362796783,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9379222989082336,0.4698931574821472,0.4463761448860168,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44879150390625,0.9990000128746032,0.7019157409667969,0.4038862884044647,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.8154249787330627,0.3096463680267334,0.2956715822219848,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.7172946333885193,0.2079239934682846,0.9476456046104432,285.447509765625,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1870422363281,285.457275390625,1.0,0.539933979511261,1.0,1.0,0.0,1.0,-2.855355978012085,2.855349540710449,6.55488520351355e-06,2.205339193344116,0.9022634029388428,0.9022634029388428,0.0,133.92233276367188,125.0,24336.0390625,-0.0,1982.1138916015625,1.0,282.9984436035156,284.5716857910156,290.0302124023437,291.54351806640625,293.1499938964844,293.1499938964844,283.04998779296875,35855.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513946890830994,1.0,0.0,0.0,3.65062952041626,3.65065336227417,8.892600931176275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.31494140625,0.0,1532.7901611328125,1895.4371337890625,0.0,2037.529052734375,0.9053743481636048,1.0,0.0,3.0,1.0,0.0
12072360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.8213223814964294,0.314214289188385,0.2847400605678558,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.9409996867179872,0.4698358178138733,0.4462452232837677,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.9990000128746032,0.7056514024734497,0.4003300368785858,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.8177279829978943,0.309748500585556,0.2956858873367309,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.7193817496299744,0.2080771774053573,0.9479052424430848,285.500732421875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.2040405273437,285.5018310546875,1.0,0.5385212898254395,1.0,1.0,0.0,1.0,-2.851407527923584,2.851401090621948,6.536808996315813e-06,2.2023074626922607,0.9042583703994752,0.9042583703994752,0.0,132.3721160888672,128.0,24227.98046875,-0.0,1968.1527099609373,1.0,283.0420837402344,284.6233825683594,290.0600891113281,291.6098327636719,293.1499938964844,293.1499938964844,282.75,35762.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430686354637146,1.0,0.0,0.0,3.655999183654785,3.6560232639312735,8.918780736166809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.45703125,0.0,1538.0714111328125,1895.4371337890625,0.0,1965.791748046875,0.9064702987670898,1.0,0.0,3.0,1.0,0.0
12072420,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.8219982385635376,0.3128433525562286,0.2840173244476318,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.941860020160675,0.4679491221904754,0.4450082182884216,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.9990000128746032,0.7097744941711426,0.3982637524604797,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.8185545206069946,0.3087396621704101,0.2951037883758545,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7202750444412231,0.2075386643409729,0.94672429561615,285.2792663574219,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2091979980469,285.2770080566406,1.0,0.5370296835899353,1.0,1.0,0.0,1.0,-2.8444528579711914,2.844446420669556,6.505398687295383e-06,2.197133779525757,0.9019602537155152,0.9019602537155152,0.0,131.3103790283203,131.0,24763.388671875,-0.0,1951.7374267578125,1.0,282.7579345703125,284.3793334960937,290.19696044921875,291.8495178222656,293.1499938964844,293.1499938964844,282.45001220703125,35956.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600067257881165,1.0,0.0,0.0,3.658802509307861,3.658826589584351,8.932462947086606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.89404296875,0.0,1542.6585693359375,1895.4371337890625,0.0,2112.6318359375,0.907196044921875,1.0,0.0,3.0,1.0,0.0
12072480,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.8219982385635376,0.3128433525562286,0.2840173244476318,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.941860020160675,0.4679491221904754,0.4450082182884216,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.9990000128746032,0.7097744941711426,0.3982637524604797,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.8185545206069946,0.3087396621704101,0.2951037883758545,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7202750444412231,0.2075386643409729,0.94672429561615,285.2792663574219,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2091979980469,285.2770080566406,1.0,0.5370296835899353,1.0,1.0,0.0,1.0,-2.8444528579711914,2.844446420669556,6.505398687295383e-06,2.197133779525757,0.9019602537155152,0.9019602537155152,0.0,131.3103790283203,131.0,24763.388671875,-0.0,1951.7374267578125,1.0,282.7579345703125,284.3793334960937,290.19696044921875,291.8495178222656,293.1499938964844,293.1499938964844,282.45001220703125,35956.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600067257881165,1.0,0.0,0.0,3.658802509307861,3.658826589584351,8.932462947086606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.89404296875,0.0,1542.6585693359375,1895.4371337890625,0.0,2112.6318359375,0.907196044921875,1.0,0.0,3.0,1.0,0.0
12072540,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8173791170120239,0.3099295198917389,0.2817452847957611,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9358761310577391,0.4643685519695282,0.4420390725135803,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.7099241614341736,0.4022342562675476,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8143482804298401,0.3064191043376922,0.2932471632957458,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7165682315826416,0.2058949619531631,0.9408009052276612,285.03680419921875,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.18603515625,285.03448486328125,1.0,0.5363855957984924,1.0,1.0,0.0,1.0,-2.833578824996948,2.8335723876953125,6.45618092676159e-06,2.188927412033081,0.8956730961799622,0.8956730961799622,0.0,132.46804809570312,134.0,25271.62109375,-0.0,1939.8323974609373,1.0,282.4583740234375,284.1171264648437,290.2099609375,291.9258728027344,293.1499938964844,293.1499938964844,282.75,36275.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827341556549072,1.0,0.0,0.0,3.64962649345398,3.6496505737304688,8.887715239325189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.2099609375,0.0,1534.8160400390625,1895.4371337890625,0.0,2314.723388671875,0.90535306930542,1.0,0.0,3.0,1.0,0.0
12072600,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8173791170120239,0.3099295198917389,0.2817452847957611,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9358761310577391,0.4643685519695282,0.4420390725135803,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.7099241614341736,0.4022342562675476,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8143482804298401,0.3064191043376922,0.2932471632957458,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7165682315826416,0.2058949619531631,0.9408009052276612,285.03680419921875,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.18603515625,285.03448486328125,1.0,0.5363855957984924,1.0,1.0,0.0,1.0,-2.833578824996948,2.8335723876953125,6.45618092676159e-06,2.188927412033081,0.8956730961799622,0.8956730961799622,0.0,132.46804809570312,134.0,25271.62109375,-0.0,1939.8323974609373,1.0,282.4583740234375,284.1171264648437,290.2099609375,291.9258728027344,293.1499938964844,293.1499938964844,282.75,36275.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827341556549072,1.0,0.0,0.0,3.64962649345398,3.6496505737304688,8.887715239325189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.2099609375,0.0,1534.8160400390625,1895.4371337890625,0.0,2314.723388671875,0.90535306930542,1.0,0.0,3.0,1.0,0.0
12072660,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.8138853907585144,0.3086659014225006,0.2803405821323395,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.9312595129013062,0.4626429080963135,0.4401425719261169,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.9990000128746032,0.7098270654678345,0.4056479334831238,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8109938502311707,0.3052492439746856,0.2919860184192657,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.713471531867981,0.2049602419137954,0.9362835884094238,285.20233154296875,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1751403808594,285.2088928222656,1.0,0.5362253785133362,1.0,1.0,0.0,1.0,-2.8267650604248047,2.826758623123169,6.425246283470187e-06,2.183699607849121,0.8956471085548401,0.8956471085548401,0.0,133.5655517578125,134.0,24555.462890625,-0.0,1934.207275390625,1.0,282.7159423828125,284.3131103515625,290.0696105957031,291.6619873046875,293.1499938964844,293.1499938964844,282.75,36226.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722306847572327,1.0,0.0,0.0,3.6439130306243896,3.6439368724823,8.859909712555236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.150390625,0.0,1528.1025390625,1895.4371337890625,0.0,2220.6728515625,0.9041028022766112,1.0,0.0,3.0,1.0,0.0
12072720,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.8122460246086121,0.3081637918949127,0.2798186540603637,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.928986668586731,0.461849957704544,0.4393112957477569,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.9990000128746032,0.7100715041160583,0.4074307382106781,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.8093218803405762,0.3047261238098144,0.2914343774318695,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.7118790149688721,0.2045119553804397,0.9341201186180116,285.2348022460937,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.17193603515625,285.2361145019531,1.0,0.5362773537635803,1.0,1.0,0.0,1.0,-2.824015140533448,2.8240087032318115,6.412807124434039e-06,2.181600570678711,0.8950576186180115,0.8950576186180115,0.0,134.1741180419922,137.0,24473.62890625,-0.0,1932.7413330078125,1.0,282.7419738769531,284.3453674316406,290.04595947265625,291.6493530273437,293.1499938964844,293.1499938964844,283.04998779296875,36204.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665897011756897,1.0,0.0,0.0,3.641238451004028,3.6412625312805176,8.846908485793392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.183349609375,0.0,1524.9686279296875,1895.4371337890625,0.0,2170.615234375,0.9034633040428162,1.0,0.0,3.0,1.0,0.0
12072780,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.8090941309928894,0.3076110184192657,0.2791745960712433,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.9244635105133056,0.4606678485870361,0.4380107522010803,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.9990000128746032,0.7115901708602905,0.4113450348377228,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.8060001134872437,0.3040376007556915,0.2906480729579925,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564819335937,0.7086780071258545,0.2038612961769104,0.9307619333267212,285.4573669433594,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.17242431640625,285.4588623046875,1.0,0.5369277000427246,1.0,1.0,0.0,1.0,-2.8213956356048584,2.8213891983032227,6.401112841558643e-06,2.179666757583618,0.8970638513565063,0.8970638513565063,0.0,135.6510772705078,140.0,23713.62109375,-0.0,1935.6649169921875,1.0,283.04150390625,284.5954895019531,289.9833984375,291.5117492675781,293.1499938964844,293.1499938964844,283.1499938964844,36025.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422451972961426,1.0,0.0,0.0,3.639711618423462,3.639735460281372,8.839490988066245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.78662109375,0.0,1521.94189453125,1895.4371337890625,0.0,1958.74560546875,0.901006281375885,1.0,0.0,3.0,1.0,0.0
12072840,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.8090941309928894,0.3076110184192657,0.2791745960712433,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.9244635105133056,0.4606678485870361,0.4380107522010803,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.9990000128746032,0.7115901708602905,0.4113450348377228,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.8060001134872437,0.3040376007556915,0.2906480729579925,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564819335937,0.7086780071258545,0.2038612961769104,0.9307619333267212,285.4573669433594,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.17242431640625,285.4588623046875,1.0,0.5369277000427246,1.0,1.0,0.0,1.0,-2.8213956356048584,2.8213891983032227,6.401112841558643e-06,2.179666757583618,0.8970638513565063,0.8970638513565063,0.0,135.6510772705078,140.0,23713.62109375,-0.0,1935.6649169921875,1.0,283.04150390625,284.5954895019531,289.9833984375,291.5117492675781,293.1499938964844,293.1499938964844,283.1499938964844,36025.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422451972961426,1.0,0.0,0.0,3.639711618423462,3.639735460281372,8.839490988066245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.78662109375,0.0,1521.94189453125,1895.4371337890625,0.0,1958.74560546875,0.901006281375885,1.0,0.0,3.0,1.0,0.0
12072900,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.8075976371765137,0.3073379397392273,0.2789936065673828,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206604003906,0.9223302006721495,0.4601255357265472,0.4375566840171814,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.9990000128746032,0.7123599052429199,0.4133672416210174,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198059082031,0.8044439554214478,0.3037641644477844,0.2904293835163116,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.7072041630744934,0.2036157548427581,0.9297998547554016,285.5205078125,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1727294921875,285.52410888671875,1.0,0.5375047922134399,1.0,1.0,0.0,1.0,-2.821643114089966,2.82163667678833,6.40240432403516e-06,2.179934501647949,0.897954523563385,0.897954523563385,0.0,136.4813995361328,140.0,23453.294921875,-0.0,1940.05615234375,1.0,283.1317443847656,284.6697692871094,289.9914855957031,291.4960632324219,293.1499938964844,293.1499938964844,283.1499938964844,35711.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351898550987244,1.0,0.0,0.0,3.62699556350708,3.6270194053649902,8.777834068496304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.1201171875,0.0,1505.578369140625,1895.4371337890625,0.0,1898.7528076171875,0.8996092677116394,1.0,0.0,3.0,1.0,0.0
12072960,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.8058443069458008,0.3069776594638824,0.2787601053714752,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.9199322462081908,0.4595060646533966,0.4370639622211456,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.9990000128746032,0.7129443883895874,0.4156848788261413,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.8026880621910095,0.3034463226795196,0.2901988923549652,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.7055652737617493,0.2033478021621704,0.928863286972046,285.5398254394531,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.171630859375,285.54022216796875,1.0,0.5381966829299927,1.0,1.0,0.0,1.0,-2.822153091430664,2.8221466541290283,6.404896339518018e-06,2.1804094314575195,0.8984111547470093,0.8984111547470093,0.0,137.44610595703125,143.0,23395.84375,-0.0,1945.5152587890625,1.0,283.1471862792969,284.6896667480469,290.0166931152344,291.53887939453125,293.1499938964844,293.1499938964844,283.1499938964844,35572.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324883341789246,1.0,0.0,0.0,3.622669219970703,3.622692823410034,8.756905458540132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.62890625,0.0,1499.802490234375,1895.4371337890625,0.0,1875.9649658203125,0.8955131769180298,1.0,0.0,3.0,1.0,0.0
12073020,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.8012022376060486,0.305790513753891,0.2779214084148407,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.913957953453064,0.4577898979187011,0.4356927275657654,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.9990000128746032,0.7130790948867798,0.4214904606342315,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7982020974159241,0.3024697005748749,0.2894801199436188,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7014005780220032,0.202560469508171,0.9261709451675416,285.5452575683594,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1621398925781,285.545166015625,1.0,0.5397588014602661,1.0,1.0,0.0,1.0,-2.8223767280578613,2.8223702907562256,6.406301508832257e-06,2.180759906768799,0.8985546827316284,0.8985546827316284,0.0,139.8450927734375,146.0,23280.4921875,-0.0,1957.41796875,1.0,283.1499328613281,284.700439453125,290.0462341308594,291.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,34879.140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343864440917969,1.0,0.0,0.0,3.5882296562194824,3.588252782821656,8.591198366048047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.41650390625,0.0,1457.2811279296875,1895.4371337890625,0.0,1891.965087890625,0.8867624998092651,1.0,0.0,3.0,1.0,0.0
12073080,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.8012022376060486,0.305790513753891,0.2779214084148407,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.913957953453064,0.4577898979187011,0.4356927275657654,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.9990000128746032,0.7130790948867798,0.4214904606342315,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7982020974159241,0.3024697005748749,0.2894801199436188,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7014005780220032,0.202560469508171,0.9261709451675416,285.5452575683594,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1621398925781,285.545166015625,1.0,0.5397588014602661,1.0,1.0,0.0,1.0,-2.8223767280578613,2.8223702907562256,6.406301508832257e-06,2.180759906768799,0.8985546827316284,0.8985546827316284,0.0,139.8450927734375,146.0,23280.4921875,-0.0,1957.41796875,1.0,283.1499328613281,284.700439453125,290.0462341308594,291.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,34879.140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343864440917969,1.0,0.0,0.0,3.5882296562194824,3.588252782821656,8.591198366048047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.41650390625,0.0,1457.2811279296875,1895.4371337890625,0.0,1891.965087890625,0.8867624998092651,1.0,0.0,3.0,1.0,0.0
12073140,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.795553982257843,0.3042477965354919,0.2767118811607361,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9070791006088256,0.4556752443313598,0.4338970780372619,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9990000128746032,0.7120293378829956,0.4284010231494903,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7927746772766113,0.3011711239814758,0.2884353399276733,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.6963078379631042,0.2014926671981811,0.9222134947776794,285.5489501953125,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1463623046875,285.54888916015625,1.0,0.5413880944252014,1.0,1.0,0.0,1.0,-2.8210599422454834,2.821053504943848,6.400683105312055e-06,2.179905414581299,0.8980603814125061,0.8980603814125061,0.0,142.68209838867188,149.0,23145.833984375,-0.0,1968.948486328125,1.0,283.1499938964844,284.710693359375,290.0340881347656,291.572265625,293.1499938964844,293.1499938964844,283.1499938964844,34057.38671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376355528831482,1.0,0.0,0.0,3.5439438819885254,3.54396653175354,8.380442295674584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.5078125,0.0,1404.233154296875,1895.4371337890625,0.0,1919.4716796875,0.8756986856460571,1.0,0.0,3.0,1.0,0.0
12073200,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.795553982257843,0.3042477965354919,0.2767118811607361,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9070791006088256,0.4556752443313598,0.4338970780372619,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9990000128746032,0.7120293378829956,0.4284010231494903,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7927746772766113,0.3011711239814758,0.2884353399276733,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.6963078379631042,0.2014926671981811,0.9222134947776794,285.5489501953125,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1463623046875,285.54888916015625,1.0,0.5413880944252014,1.0,1.0,0.0,1.0,-2.8210599422454834,2.821053504943848,6.400683105312055e-06,2.179905414581299,0.8980603814125061,0.8980603814125061,0.0,142.68209838867188,149.0,23145.833984375,-0.0,1968.948486328125,1.0,283.1499938964844,284.710693359375,290.0340881347656,291.572265625,293.1499938964844,293.1499938964844,283.1499938964844,34057.38671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376355528831482,1.0,0.0,0.0,3.5439438819885254,3.54396653175354,8.380442295674584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.5078125,0.0,1404.233154296875,1895.4371337890625,0.0,1919.4716796875,0.8756986856460571,1.0,0.0,3.0,1.0,0.0
12073260,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.7895457744598389,0.3025393486022949,0.275332510471344,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9002212882041931,0.4533602297306061,0.4318872988224029,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.710076630115509,0.435785561800003,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.7869835495948792,0.299691766500473,0.2872026860713959,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.6907919645309448,0.2002417594194412,0.917382538318634,285.5539245605469,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.127685546875,285.55389404296875,1.0,0.5429908037185669,1.0,1.0,0.0,1.0,-2.818575382232666,2.8185691833496094,6.389737336576218e-06,2.1781327724456787,0.8969486355781555,0.8969486355781555,0.0,145.72378540039062,152.0,22993.3046875,-0.0,1979.5673828125,1.0,283.1499938964844,284.7230224609375,290.0043640136719,291.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,33162.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388185262680054,1.0,0.0,0.0,3.492715835571289,3.492738008499145,8.139913916238584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.0185546875,0.0,1344.803955078125,1895.4371337890625,0.0,1929.522705078125,0.8630080223083496,1.0,0.0,3.0,1.0,0.0
