time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073320,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.7895457744598389,0.3025393486022949,0.275332510471344,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9002212882041931,0.4533602297306061,0.4318872988224029,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.710076630115509,0.435785561800003,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.7869835495948792,0.299691766500473,0.2872026860713959,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.6907919645309448,0.2002417594194412,0.917382538318634,285.5539245605469,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.127685546875,285.55389404296875,1.0,0.5429908037185669,1.0,1.0,0.0,1.0,-2.818575382232666,2.8185691833496094,6.389737336576218e-06,2.1781327724456787,0.8969486355781555,0.8969486355781555,0.0,145.72378540039062,152.0,22993.3046875,-0.0,1979.5673828125,1.0,283.1499938964844,284.7230224609375,290.0043640136719,291.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,33162.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388185262680054,1.0,0.0,0.0,3.492715835571289,3.492738008499145,8.139913916238584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.0185546875,0.0,1344.803955078125,1895.4371337890625,0.0,1929.522705078125,0.8630080223083496,1.0,0.0,3.0,1.0,0.0
12073380,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7834812998771667,0.3007339239120483,0.2738596796989441,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.8934133052825928,0.4509258568286896,0.4297558963298797,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.9990000128746032,0.7073737382888794,0.4433222115039825,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7811258435249329,0.2981004416942596,0.2858564853668213,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.6851395964622498,0.1988715082406997,0.911977231502533,285.5599975585937,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.10821533203125,285.5600280761719,1.0,0.5445287227630615,1.0,1.0,0.0,1.0,-2.815188407897949,2.815181970596313,6.374680651788367e-06,2.1756484508514404,0.8952024579048157,0.8952024579048157,0.0,148.8506317138672,155.0,22825.501953125,-0.0,1989.1162109375,1.0,283.1499938964844,284.7371520996094,289.9727783203125,291.49468994140625,293.1499938964844,293.1499938964844,283.1499938964844,32226.2578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378152012825012,1.0,0.0,0.0,3.4361231327056885,3.4361443519592285,7.878267638261605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3115234375,0.0,1281.4024658203125,1895.4371337890625,0.0,1920.9964599609373,0.849067211151123,1.0,0.0,3.0,1.0,0.0
12073440,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7834812998771667,0.3007339239120483,0.2738596796989441,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.8934133052825928,0.4509258568286896,0.4297558963298797,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.9990000128746032,0.7073737382888794,0.4433222115039825,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7811258435249329,0.2981004416942596,0.2858564853668213,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.6851395964622498,0.1988715082406997,0.911977231502533,285.5599975585937,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.10821533203125,285.5600280761719,1.0,0.5445287227630615,1.0,1.0,0.0,1.0,-2.815188407897949,2.815181970596313,6.374680651788367e-06,2.1756484508514404,0.8952024579048157,0.8952024579048157,0.0,148.8506317138672,155.0,22825.501953125,-0.0,1989.1162109375,1.0,283.1499938964844,284.7371520996094,289.9727783203125,291.49468994140625,293.1499938964844,293.1499938964844,283.1499938964844,32226.2578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378152012825012,1.0,0.0,0.0,3.4361231327056885,3.4361443519592285,7.878267638261605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3115234375,0.0,1281.4024658203125,1895.4371337890625,0.0,1920.9964599609373,0.849067211151123,1.0,0.0,3.0,1.0,0.0
12073500,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.7804716229438782,0.2998046278953552,0.2730969786643982,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.8900333642959595,0.4496756494045257,0.428656131029129,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.9990000128746032,0.7057560086250305,0.4470987021923065,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.7782168388366699,0.297273576259613,0.2851516306400299,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.6823105812072754,0.1981546282768249,0.9091184139251708,285.5653991699219,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0987548828125,285.5655822753906,1.0,0.5452688336372375,1.0,1.0,0.0,1.0,-2.81320595741272,2.813199520111084,6.365841272781836e-06,2.174177885055542,0.8941113352775574,0.8941113352775574,0.0,150.42750549316406,155.0,22727.650390625,-0.0,1993.47900390625,1.0,283.1499938964844,284.7475280761719,289.9579467773437,291.47344970703125,293.1499938964844,293.1499938964844,283.1499938964844,31605.78125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367344498634338,1.0,0.0,0.0,3.398453950881958,3.398474931716919,7.706480573688168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.33837890625,0.0,1240.2926025390625,1895.4371337890625,0.0,1911.8280029296875,0.8426169157028198,1.0,0.0,3.0,1.0,0.0
12073560,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.7774949669837952,0.2988579869270324,0.2723215222358703,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670166015625,0.8866885304450989,0.448404312133789,0.4275392591953277,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670166015625,0.9990000128746032,0.703941822052002,0.4508614242076874,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.775337815284729,0.2964266538619995,0.2844298183917999,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.6794994473457336,0.1974204629659652,0.9061824679374696,285.5670166015625,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0897521972656,285.56707763671875,1.0,0.5459887385368347,1.0,1.0,0.0,1.0,-2.811058282852173,2.811051845550537,6.356252470141044e-06,2.172576427459717,0.8927935361862183,0.8927935361862183,0.0,152.00601196289062,143.0,22643.96484375,-0.0,1997.5751953125,1.0,283.1499938964844,284.7528381347656,289.9444885253906,291.4544677734375,293.1499938964844,293.1499938964844,283.1499938964844,31272.216796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354611754417419,1.0,0.0,0.0,3.375234365463257,3.3752551078796387,7.601532843182213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.84765625,0.0,1215.7135009765625,1895.4371337890625,0.0,1901.0469970703125,0.8341327905654907,1.0,0.0,3.0,1.0,0.0
12073620,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.7771007418632507,0.2969061732292175,0.2705569267272949,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.8864485025405884,0.4457839727401733,0.4250668883323669,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.9990000128746032,0.7008636593818665,0.4486090242862701,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.7750953435897827,0.2946535646915436,0.2827477157115936,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.6788532733917236,0.1958916187286377,0.8992417454719543,285.5693359375,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0762023925781,285.56890869140625,1.0,0.54221510887146,1.0,1.0,0.0,1.0,-2.7929160594940186,2.792909622192383,6.275139639910776e-06,2.1588618755340576,0.8896119594573975,0.8896119594573975,0.0,150.3525848388672,131.0,22368.0390625,-0.0,1960.5078125,1.0,283.1499938964844,284.7650451660156,289.9180908203125,291.4133605957031,293.1499938964844,293.1499938964844,283.1499938964844,30304.00390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323377728462219,1.0,0.0,0.0,3.3099024295806885,3.309922456741333,7.310106866498245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.763671875,0.0,1148.0411376953125,1895.4371337890625,0.0,1874.697998046875,0.8181723952293396,1.0,0.0,3.0,1.0,0.0
12073680,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.7771007418632507,0.2969061732292175,0.2705569267272949,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.8864485025405884,0.4457839727401733,0.4250668883323669,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.9990000128746032,0.7008636593818665,0.4486090242862701,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.7750953435897827,0.2946535646915436,0.2827477157115936,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.6788532733917236,0.1958916187286377,0.8992417454719543,285.5693359375,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0762023925781,285.56890869140625,1.0,0.54221510887146,1.0,1.0,0.0,1.0,-2.7929160594940186,2.792909622192383,6.275139639910776e-06,2.1588618755340576,0.8896119594573975,0.8896119594573975,0.0,150.3525848388672,131.0,22368.0390625,-0.0,1960.5078125,1.0,283.1499938964844,284.7650451660156,289.9180908203125,291.4133605957031,293.1499938964844,293.1499938964844,283.1499938964844,30304.00390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323377728462219,1.0,0.0,0.0,3.3099024295806885,3.309922456741333,7.310106866498245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.763671875,0.0,1148.0411376953125,1895.4371337890625,0.0,1874.697998046875,0.8181723952293396,1.0,0.0,3.0,1.0,0.0
12073740,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7808573246002197,0.2949317395687103,0.2686414718627929,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.8910110592842102,0.4431020319461822,0.4224021732807159,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.9990000128746032,0.6998776793479919,0.4391677975654602,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7789432406425476,0.2928030788898468,0.280862420797348,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.681914746761322,0.1943371444940567,0.8915361166000366,285.56622314453125,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0694274902344,285.5655822753906,1.0,0.5351765155792236,1.0,1.0,0.0,1.0,-2.7645459175109863,2.7645397186279297,6.148585725895828e-06,2.13706374168396,0.8855149149894714,0.8855149149894714,0.0,145.20370483398438,134.0,22016.279296875,-0.0,1891.3194580078125,1.0,283.1499938964844,284.7738952636719,289.8899230957031,291.3657531738281,293.1499938964844,293.1499938964844,283.1499938964844,29339.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280934453010559,1.0,0.0,0.0,3.240384340286255,3.240403413772583,7.006261739661568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.41064453125,0.0,1079.1695556640625,1895.4371337890625,0.0,1839.1185302734373,0.8012603521347046,1.0,0.0,3.0,1.0,0.0
12073800,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7808573246002197,0.2949317395687103,0.2686414718627929,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.8910110592842102,0.4431020319461822,0.4224021732807159,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.9990000128746032,0.6998776793479919,0.4391677975654602,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7789432406425476,0.2928030788898468,0.280862420797348,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.681914746761322,0.1943371444940567,0.8915361166000366,285.56622314453125,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0694274902344,285.5655822753906,1.0,0.5351765155792236,1.0,1.0,0.0,1.0,-2.7645459175109863,2.7645397186279297,6.148585725895828e-06,2.13706374168396,0.8855149149894714,0.8855149149894714,0.0,145.20370483398438,134.0,22016.279296875,-0.0,1891.3194580078125,1.0,283.1499938964844,284.7738952636719,289.8899230957031,291.3657531738281,293.1499938964844,293.1499938964844,283.1499938964844,29339.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280934453010559,1.0,0.0,0.0,3.240384340286255,3.240403413772583,7.006261739661568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.41064453125,0.0,1079.1695556640625,1895.4371337890625,0.0,1839.1185302734373,0.8012603521347046,1.0,0.0,3.0,1.0,0.0
12073860,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7817394137382507,0.2936090230941772,0.2673952281475067,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.8921592235565186,0.4412798583507538,0.4206295311450958,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.9990000128746032,0.7000781893730164,0.435686707496643,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7798649668693542,0.2915279567241668,0.2796052694320678,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.6824830174446106,0.193287655711174,0.8865428566932678,285.5671081542969,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06719970703125,285.5669250488281,1.0,0.5321946144104004,1.0,1.0,0.0,1.0,-2.7492096424102783,2.7492034435272217,6.080301773181418e-06,2.125089168548584,0.8822588324546814,0.8822588324546814,0.0,143.1437530517578,134.0,21786.765625,-0.0,1857.8487548828125,1.0,283.1499938964844,284.7841796875,289.8702087402344,291.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,28581.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245021462440491,1.0,0.0,0.0,3.185059070587158,3.185077428817749,6.769058700228925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.716796875,0.0,1026.3680419921875,1895.4371337890625,0.0,1809.22216796875,0.790698766708374,1.0,0.0,3.0,1.0,0.0
12073920,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.781660258769989,0.2929864227771759,0.2668275237083435,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.8921235799789429,0.4404202103614807,0.4198120534420013,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.9990000128746032,0.7000969648361206,0.4348906278610229,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.7797989845275879,0.2909211814403534,0.2790250480175018,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.6823031902313232,0.1927913576364517,0.8842676877975464,285.56640625,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0660705566406,285.5661926269531,1.0,0.5311052203178406,1.0,1.0,0.0,1.0,-2.743154525756836,2.7431485652923584,6.053532615624135e-06,2.120401620864868,0.8805701732635498,0.8805701732635498,0.0,142.5828399658203,137.0,21695.3984375,-0.0,1845.9036865234373,1.0,283.1499938964844,284.78692626953125,289.8617248535156,291.3167419433594,293.1499938964844,293.1499938964844,283.1499938964844,28372.580078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227407693862915,1.0,0.0,0.0,3.166581392288208,3.166599750518799,6.690747227366955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.171142578125,0.0,1009.4013061523438,1895.4371337890625,0.0,1794.6307373046875,0.7833727598190308,1.0,0.0,3.0,1.0,0.0
12073980,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7800313830375671,0.2910343110561371,0.2650843262672424,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.8904114961624146,0.4377242922782898,0.4172850847244262,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.9990000128746032,0.6995172500610352,0.4346997439861297,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7781988382339478,0.2890015542507171,0.2772249579429626,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.680489718914032,0.1912305057048797,0.8772885799407959,285.5721740722656,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0615539550781,285.5721740722656,1.0,0.5287587642669678,1.0,1.0,0.0,1.0,-2.7272391319274902,2.7272331714630127,5.98347605773597e-06,2.108091354370117,0.8748424053192139,0.8748424053192139,0.0,141.92276000976562,140.0,21402.59375,-0.0,1818.511962890625,1.0,283.1499938964844,284.80523681640625,289.8370056152344,291.2729797363281,293.1499938964844,293.1499938964844,283.1499938964844,27402.74609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171176075935364,1.0,0.0,0.0,3.0887162685394287,3.088733673095703,6.365746685332851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.475341796875,0.0,939.3401489257812,1895.4371337890625,0.0,1748.37109375,0.764556884765625,1.0,0.0,3.0,1.0,0.0
12074040,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7800313830375671,0.2910343110561371,0.2650843262672424,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.8904114961624146,0.4377242922782898,0.4172850847244262,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.9990000128746032,0.6995172500610352,0.4346997439861297,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7781988382339478,0.2890015542507171,0.2772249579429626,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.680489718914032,0.1912305057048797,0.8772885799407959,285.5721740722656,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0615539550781,285.5721740722656,1.0,0.5287587642669678,1.0,1.0,0.0,1.0,-2.7272391319274902,2.7272331714630127,5.98347605773597e-06,2.108091354370117,0.8748424053192139,0.8748424053192139,0.0,141.92276000976562,140.0,21402.59375,-0.0,1818.511962890625,1.0,283.1499938964844,284.80523681640625,289.8370056152344,291.2729797363281,293.1499938964844,293.1499938964844,283.1499938964844,27402.74609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171176075935364,1.0,0.0,0.0,3.0887162685394287,3.088733673095703,6.365746685332851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.475341796875,0.0,939.3401489257812,1895.4371337890625,0.0,1748.37109375,0.764556884765625,1.0,0.0,3.0,1.0,0.0
12074100,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787048339844,0.778596818447113,0.2900470793247223,0.2642192840576172,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.8888391852378845,0.4363643527030945,0.4160274267196655,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788269042969,0.9990000128746032,0.6987730264663696,0.4356293976306915,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787048339844,0.7767770886421204,0.2880270183086395,0.2763270735740661,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.6790255904197693,0.1904439479112625,0.8738487362861633,285.57879638671875,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0586242675781,285.5790710449219,1.0,0.52805495262146,1.0,1.0,0.0,1.0,-2.7205915451049805,2.720585584640503,5.9543444876908325e-06,2.1029539108276367,0.871711790561676,0.871711790561676,0.0,142.0787353515625,140.0,21251.01953125,-0.0,1809.1539306640625,1.0,283.1499938964844,284.8190002441406,289.8252868652344,291.2516784667969,293.1499938964844,293.1499938964844,283.1499938964844,26780.416015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143704891204834,1.0,0.0,0.0,3.0405585765838623,3.0405757427215576,6.168791628624604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.858154296875,0.0,897.489990234375,1895.4371337890625,0.0,1725.9552001953125,0.7556983828544617,1.0,0.0,3.0,1.0,0.0
12074160,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.776848316192627,0.289048433303833,0.2633564174175262,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.8869034051895142,0.4349924325942993,0.414771556854248,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.9990000128746032,0.6976931095123291,0.437087744474411,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.7750420570373535,0.2870419025421142,0.2754302322864532,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58160400390625,0.6772813200950623,0.1896527856588363,0.8704378604888916,285.58172607421875,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0553894042969,285.5818786621094,1.0,0.5275954008102417,1.0,1.0,0.0,1.0,-2.7146201133728027,2.714614152908325,5.928241080255248e-06,2.098341226577759,0.8683159351348877,0.8683159351348877,0.0,142.48696899414062,143.0,21120.978515625,-0.0,1802.021240234375,1.0,283.1499938964844,284.8275451660156,289.8142395019531,291.23260498046875,293.1499938964844,293.1499938964844,283.1499938964844,26435.78125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117624878883362,1.0,0.0,0.0,3.0070226192474365,3.0070393085479736,6.033463932908489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.947998046875,0.0,869.6165161132812,1895.4371337890625,0.0,1704.7880859375,0.7448723912239075,1.0,0.0,3.0,1.0,0.0
12074220,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899963378906,0.7748722434043884,0.288047045469284,0.2624942064285278,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.8847047090530396,0.4336195588111877,0.4135181307792663,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901794433594,0.9990000128746032,0.6963226199150085,0.4389407336711883,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899963378906,0.7730824947357178,0.2860548496246338,0.2745357155799866,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898132324219,0.6753371357917786,0.1888623088598251,0.8670568466186523,285.590087890625,286.077392578125,293.2408142089844,286.8287658691406,293.2420349121094,297.0521545410156,285.5905456542969,1.0,0.527321457862854,1.0,1.0,0.0,1.0,-2.709165334701538,2.7091593742370605,5.904448698856868e-06,2.0941286087036133,0.8648155927658081,0.8648155927658081,0.0,143.08609008789062,143.0,20971.7890625,-0.0,1796.5723876953125,1.0,283.1499938964844,284.84326171875,289.802734375,291.2120361328125,293.1499938964844,293.1499938964844,283.1499938964844,25815.994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092114090919495,1.0,0.0,0.0,2.9570577144622803,2.95707368850708,5.834624516865006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.54052734375,0.0,828.5078735351562,1895.4371337890625,0.0,1684.192138671875,0.7356011271476746,1.0,0.0,3.0,1.0,0.0
12074280,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.7726715207099915,0.2870199978351593,0.2616188526153564,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.8822453618049622,0.4322148263454437,0.4122452437877655,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.9990000128746032,0.6946211457252502,0.4411721527576446,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.770900547504425,0.2850446403026581,0.2736281752586365,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5944519042969,0.6731898188591003,0.1880538463592529,0.8636379241943359,285.5946350097656,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0491638183594,285.5949401855469,1.0,0.5272068977355957,1.0,1.0,0.0,1.0,-2.704065561294556,2.704059600830078,5.88224747843924e-06,2.0901901721954346,0.8609980344772339,0.8609980344772339,0.0,143.86526489257812,131.0,20841.23828125,-0.0,1792.5025634765625,1.0,283.1499938964844,284.8536376953125,289.7913818359375,291.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,25466.775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067436575889587,1.0,0.0,0.0,2.921222925186157,2.921238660812378,5.694069500350452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.571533203125,0.0,800.3837890625,1895.4371337890625,0.0,1664.373779296875,0.7242541313171387,1.0,0.0,3.0,1.0,0.0
12074340,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.773464560508728,0.2849327325820923,0.259692519903183,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.8833819031715393,0.4293627738952636,0.4095112085342407,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.9990000128746032,0.6916316747665405,0.4365958571434021,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.7717047929763794,0.2829862236976623,0.2716294229030609,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.6735365390777588,0.186396837234497,0.8559283018112183,285.6045837402344,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04473876953125,285.6044616699219,1.0,0.5221174359321594,1.0,1.0,0.0,1.0,-2.681317090988159,2.6813111305236816,5.784107088402379e-06,2.0728042125701904,0.8527820706367493,0.8527820706367493,0.0,141.0920867919922,119.0,20481.19921875,-0.0,1745.9022216796875,1.0,283.1499938964844,284.87799072265625,289.7662048339844,291.1488647460937,293.1499938964844,293.1499938964844,283.1499938964844,24497.337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701745331287384,1.0,0.0,0.0,2.831027030944824,2.831042051315308,5.347876594896661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.379638671875,0.0,731.8706665039062,1895.4371337890625,0.0,1624.5543212890625,0.702640175819397,1.0,0.0,3.0,1.0,0.0
12074400,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.773464560508728,0.2849327325820923,0.259692519903183,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.8833819031715393,0.4293627738952636,0.4095112085342407,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.9990000128746032,0.6916316747665405,0.4365958571434021,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.7717047929763794,0.2829862236976623,0.2716294229030609,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.6735365390777588,0.186396837234497,0.8559283018112183,285.6045837402344,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04473876953125,285.6044616699219,1.0,0.5221174359321594,1.0,1.0,0.0,1.0,-2.681317090988159,2.6813111305236816,5.784107088402379e-06,2.0728042125701904,0.8527820706367493,0.8527820706367493,0.0,141.0920867919922,119.0,20481.19921875,-0.0,1745.9022216796875,1.0,283.1499938964844,284.87799072265625,289.7662048339844,291.1488647460937,293.1499938964844,293.1499938964844,283.1499938964844,24497.337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701745331287384,1.0,0.0,0.0,2.831027030944824,2.831042051315308,5.347876594896661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.379638671875,0.0,731.8706665039062,1895.4371337890625,0.0,1624.5543212890625,0.702640175819397,1.0,0.0,3.0,1.0,0.0
12074460,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7781476974487305,0.2828401625156402,0.2576453387737274,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.8890305757522583,0.4264717400074005,0.4066202938556671,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.9990000128746032,0.6907980442047119,0.4255116879940033,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7763549089431763,0.2808853387832641,0.2694772779941559,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.6773238778114319,0.1847127377986908,0.8475349545478821,285.6101989746094,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.041259765625,285.60992431640625,1.0,0.5140880942344666,1.0,1.0,0.0,1.0,-2.649397373199463,2.6493916511535645,5.64729316465673e-06,2.0481672286987305,0.843503475189209,0.843503475189209,0.0,135.2806396484375,122.0,20051.11328125,-0.0,1673.0257568359375,1.0,283.1499938964844,284.9003295898437,289.7359313964844,291.0953369140625,293.1499938964844,293.1499938964844,283.1499938964844,23539.095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959832310676575,1.0,0.0,0.0,2.736299514770508,2.736313581466675,4.995979452360189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.50732421875,0.0,664.5017700195312,1895.4371337890625,0.0,1579.198486328125,0.6800192594528198,1.0,0.0,3.0,1.0,0.0
12074520,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7781476974487305,0.2828401625156402,0.2576453387737274,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.8890305757522583,0.4264717400074005,0.4066202938556671,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.9990000128746032,0.6907980442047119,0.4255116879940033,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7763549089431763,0.2808853387832641,0.2694772779941559,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.6773238778114319,0.1847127377986908,0.8475349545478821,285.6101989746094,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.041259765625,285.60992431640625,1.0,0.5140880942344666,1.0,1.0,0.0,1.0,-2.649397373199463,2.6493916511535645,5.64729316465673e-06,2.0481672286987305,0.843503475189209,0.843503475189209,0.0,135.2806396484375,122.0,20051.11328125,-0.0,1673.0257568359375,1.0,283.1499938964844,284.9003295898437,289.7359313964844,291.0953369140625,293.1499938964844,293.1499938964844,283.1499938964844,23539.095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959832310676575,1.0,0.0,0.0,2.736299514770508,2.736313581466675,4.995979452360189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.50732421875,0.0,664.5017700195312,1895.4371337890625,0.0,1579.198486328125,0.6800192594528198,1.0,0.0,3.0,1.0,0.0
12074580,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.7796066999435425,0.2807961106300354,0.2557213902473449,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.8909031748771667,0.4236152172088623,0.4038395583629608,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62066650390625,0.9990000128746032,0.6912645101547241,0.4200166165828705,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.7777483463287354,0.2787798941135406,0.2674052119255066,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.6781979203224182,0.1830500662326812,0.8396390080451965,285.62060546875,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0392761230469,285.6208801269531,1.0,0.5092617869377136,1.0,1.0,0.0,1.0,-2.625148057937622,2.6251425743103027,5.543980023503536e-06,2.0292205810546875,0.8331875205039978,0.8331875205039978,0.0,132.14500427246094,125.0,19645.103515625,-0.0,1624.4454345703125,1.0,283.1499938964844,284.9287109375,289.70220947265625,291.0366516113281,293.1499938964844,293.1499938964844,283.1499938964844,22587.818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892130374908447,1.0,0.0,0.0,2.636748552322388,2.6367616653442383,4.639068151846004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.495361328125,0.0,598.52880859375,1895.4371337890625,0.0,1526.6861572265625,0.6563313007354736,1.0,0.0,3.0,1.0,0.0
12074640,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.7796066999435425,0.2807961106300354,0.2557213902473449,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.8909031748771667,0.4236152172088623,0.4038395583629608,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62066650390625,0.9990000128746032,0.6912645101547241,0.4200166165828705,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.7777483463287354,0.2787798941135406,0.2674052119255066,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.6781979203224182,0.1830500662326812,0.8396390080451965,285.62060546875,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0392761230469,285.6208801269531,1.0,0.5092617869377136,1.0,1.0,0.0,1.0,-2.625148057937622,2.6251425743103027,5.543980023503536e-06,2.0292205810546875,0.8331875205039978,0.8331875205039978,0.0,132.14500427246094,125.0,19645.103515625,-0.0,1624.4454345703125,1.0,283.1499938964844,284.9287109375,289.70220947265625,291.0366516113281,293.1499938964844,293.1499938964844,283.1499938964844,22587.818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892130374908447,1.0,0.0,0.0,2.636748552322388,2.6367616653442383,4.639068151846004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.495361328125,0.0,598.52880859375,1895.4371337890625,0.0,1526.6861572265625,0.6563313007354736,1.0,0.0,3.0,1.0,0.0
12074700,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.7792450189590454,0.2797830700874328,0.2547977864742279,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.89056795835495,0.4221949875354767,0.4024877250194549,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63165283203125,0.9990000128746032,0.6912528276443481,0.4190701246261596,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.7773446440696716,0.277723103761673,0.2663953900337219,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.6776515245437622,0.1822186112403869,0.8358445167541504,285.6315612792969,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0385131835937,285.6322021484375,1.0,0.5076109766960144,1.0,1.0,0.0,1.0,-2.615501642227173,2.615496158599853,5.5032251111697406e-06,2.021721839904785,0.8277027010917664,0.8277027010917664,0.0,131.4181365966797,125.0,19439.091796875,-0.0,1607.6588134765625,1.0,283.1499938964844,284.9494323730469,289.68524169921875,291.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,21979.3125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856160163879395,1.0,0.0,0.0,2.5774567127227783,2.5774693489074707,4.4327791215437173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.081298828125,0.0,561.1448974609375,1895.4371337890625,0.0,1499.138916015625,0.6449593901634216,1.0,0.0,3.0,1.0,0.0
12074760,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.7783604264259338,0.2787695527076721,0.2538922131061554,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.8896237015724182,0.4207746684551239,0.4011549055576324,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.9990000128746032,0.6909586787223816,0.4189764261245727,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.776414155960083,0.2766623198986053,0.2653982043266296,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386413574219,0.6766319870948792,0.1813846975564956,0.8321136236190796,285.6389465332031,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0375366210937,285.6395263671875,1.0,0.5063613653182983,1.0,1.0,0.0,1.0,-2.60701584815979,2.6070103645324707,5.467501978273504e-06,2.015127420425415,0.8219044208526611,0.8219044208526611,0.0,131.08372497558594,128.0,19260.013671875,-0.0,1594.3367919921875,1.0,283.1499938964844,284.9649963378906,289.66900634765625,290.97955322265625,293.1499938964844,293.1499938964844,283.1499938964844,21637.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820523142814636,1.0,0.0,0.0,2.5324063301086426,2.5324184894561768,4.279175698229665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.90966796875,0.0,534.4105224609375,1895.4371337890625,0.0,1472.0946044921875,0.6315827369689941,1.0,0.0,3.0,1.0,0.0
12074820,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636047363281,0.7753762006759644,0.2767391204833984,0.2521058619022369,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.8863233923912048,0.4179314374923706,0.3985161483287811,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639099121094,0.9990000128746032,0.6894525289535522,0.4207612574100494,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636047363281,0.773339569568634,0.2745325267314911,0.2634244561195373,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632995605469,0.6735036373138428,0.1797124743461609,0.8247712254524231,285.66375732421875,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.6646423339844,1.0,0.5047833919525146,1.0,1.0,0.0,1.0,-2.59264612197876,2.5926408767700195,5.407283424574416e-06,2.00396466255188,0.8096660375595093,0.8096660375595093,0.0,131.3194122314453,131.0,18877.81640625,-0.0,1575.49072265625,1.0,283.1499938964844,285.0084533691406,289.6356811523437,290.92303466796875,293.1499938964844,293.1499938964844,283.1499938964844,20683.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749449968338013,1.0,0.0,0.0,2.423154354095459,2.423165798187256,3.917919570994855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.57568359375,0.0,472.5226135253906,1895.4371337890625,0.0,1418.91357421875,0.608752429485321,1.0,0.0,3.0,1.0,0.0
12074880,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636047363281,0.7753762006759644,0.2767391204833984,0.2521058619022369,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.8863233923912048,0.4179314374923706,0.3985161483287811,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639099121094,0.9990000128746032,0.6894525289535522,0.4207612574100494,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636047363281,0.773339569568634,0.2745325267314911,0.2634244561195373,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632995605469,0.6735036373138428,0.1797124743461609,0.8247712254524231,285.66375732421875,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.6646423339844,1.0,0.5047833919525146,1.0,1.0,0.0,1.0,-2.59264612197876,2.5926408767700195,5.407283424574416e-06,2.00396466255188,0.8096660375595093,0.8096660375595093,0.0,131.3194122314453,131.0,18877.81640625,-0.0,1575.49072265625,1.0,283.1499938964844,285.0084533691406,289.6356811523437,290.92303466796875,293.1499938964844,293.1499938964844,283.1499938964844,20683.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749449968338013,1.0,0.0,0.0,2.423154354095459,2.423165798187256,3.917919570994855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.57568359375,0.0,472.5226135253906,1895.4371337890625,0.0,1418.91357421875,0.608752429485321,1.0,0.0,3.0,1.0,0.0
12074940,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.7711936235427856,0.2746471762657165,0.2503120303153991,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805725097656,0.8816330432891846,0.4150225818157196,0.3958675861358642,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.9990000128746032,0.686610758304596,0.4245089590549469,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.769085168838501,0.2723590135574341,0.2614524364471435,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68017578125,0.6693175435066223,0.1780096292495727,0.8174858689308167,285.6805419921875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0314636230469,285.68121337890625,1.0,0.5041061043739319,1.0,1.0,0.0,1.0,-2.580686092376709,2.5806806087493896,5.357432200980838e-06,1.994680881500244,0.7961770296096802,0.7961770296096802,0.0,132.45899963378906,134.0,18535.23046875,-0.0,1564.0863037109375,1.0,283.1499938964844,285.04119873046875,289.6026611328125,290.86962890625,293.1499938964844,293.1499938964844,283.1499938964844,20252.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683640480041504,1.0,0.0,0.0,2.3384876251220703,2.338498592376709,3.6489134913608723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.76123046875,0.0,429.4400024414063,1895.4371337890625,0.0,1370.5965576171875,0.5895791053771973,1.0,0.0,3.0,1.0,0.0
12075000,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.7711936235427856,0.2746471762657165,0.2503120303153991,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805725097656,0.8816330432891846,0.4150225818157196,0.3958675861358642,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.9990000128746032,0.686610758304596,0.4245089590549469,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.769085168838501,0.2723590135574341,0.2614524364471435,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68017578125,0.6693175435066223,0.1780096292495727,0.8174858689308167,285.6805419921875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0314636230469,285.68121337890625,1.0,0.5041061043739319,1.0,1.0,0.0,1.0,-2.580686092376709,2.5806806087493896,5.357432200980838e-06,1.994680881500244,0.7961770296096802,0.7961770296096802,0.0,132.45899963378906,134.0,18535.23046875,-0.0,1564.0863037109375,1.0,283.1499938964844,285.04119873046875,289.6026611328125,290.86962890625,293.1499938964844,293.1499938964844,283.1499938964844,20252.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683640480041504,1.0,0.0,0.0,2.3384876251220703,2.338498592376709,3.6489134913608723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.76123046875,0.0,429.4400024414063,1895.4371337890625,0.0,1370.5965576171875,0.5895791053771973,1.0,0.0,3.0,1.0,0.0
12075060,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.7674289345741272,0.2729957401752472,0.2489103823900222,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.8773887753486633,0.4127376079559326,0.3938046395778656,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.9990000128746032,0.6835634112358093,0.4283320009708404,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.7652876377105713,0.2706613838672638,0.2599290609359741,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.6656233668327332,0.1766754984855651,0.8118663430213928,285.6913452148437,286.7296142578125,292.7148132324219,286.6073913574219,292.7167053222656,297.0295715332031,285.6919860839844,1.0,0.5040096640586853,1.0,1.0,0.0,1.0,-2.57253360748291,2.57252836227417,5.323592176864622e-06,1.9883564710617063,0.7850344777107239,0.7850344777107239,0.0,133.77662658691406,134.0,18280.1328125,-0.0,1558.729736328125,1.0,283.1499938964844,285.06378173828125,289.57635498046875,290.8284912109375,293.1499938964844,293.1499938964844,283.1499938964844,20090.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637168526649475,1.0,0.0,0.0,2.2791569232940674,2.279167413711548,3.466106193172891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.547119140625,0.0,401.562744140625,1895.4371337890625,0.0,1337.02978515625,0.5763904452323914,1.0,0.0,3.0,1.0,0.0
12075120,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.7661740183830261,0.272464781999588,0.2484609484672546,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.8759714961051941,0.4120066463947296,0.393144816160202,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.9990000128746032,0.6824681758880615,0.4296586811542511,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.7640251517295837,0.2701175510883331,0.2594427764415741,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.6643977761268616,0.1762460470199585,0.8100675344467163,285.6946716308594,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0289001464844,285.6953125,1.0,0.5040284395217896,1.0,1.0,0.0,1.0,-2.570049285888672,2.5700438022613525,5.3133012443140615e-06,1.9864294528961184,0.7813662886619568,0.7813662886619568,0.0,134.24923706054688,137.0,18199.298828125,-0.0,1557.4129638671875,1.0,283.1499938964844,285.0708312988281,289.5677490234375,290.815185546875,293.1499938964844,293.1499938964844,283.1499938964844,20059.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66228848695755,1.0,0.0,0.0,2.260713577270508,2.2607240676879883,3.410236502077169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.6943359375,0.0,393.2492370605469,1895.4371337890625,0.0,1326.806396484375,0.5723282694816589,1.0,0.0,3.0,1.0,0.0
