time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075180,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.7606913447380066,0.2702154219150543,0.2465574294328689,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.8697764277458191,0.4089337289333343,0.39037024974823,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.9990000128746032,0.6772399544715881,0.4357020258903503,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.7585187554359436,0.2678117156028747,0.2573869526386261,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.708740234375,0.6590510010719299,0.1744062304496765,0.8023996949195862,285.7091064453125,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02593994140625,285.7098083496094,1.0,0.5043134093284607,1.0,1.0,0.0,1.0,-2.5600059032440186,2.5600006580352783,5.271806003293023e-06,1.97864043712616,0.7652449011802673,0.7652449011802673,0.0,136.468505859375,125.0,17858.232421875,-0.0,1553.4520263671875,1.0,283.1499938964844,285.1010131835937,289.52984619140625,290.75762939453125,293.1499938964844,293.1499938964844,283.1499938964844,20013.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564102172851562,1.0,0.0,0.0,2.1837158203125,2.183725595474243,3.1818933621252654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.60400390625,0.0,360.22833251953125,1895.4371337890625,0.0,1285.2086181640625,0.5555603504180908,1.0,0.0,3.0,1.0,0.0
12075240,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.7606913447380066,0.2702154219150543,0.2465574294328689,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.8697764277458191,0.4089337289333343,0.39037024974823,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.9990000128746032,0.6772399544715881,0.4357020258903503,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.7585187554359436,0.2678117156028747,0.2573869526386261,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.708740234375,0.6590510010719299,0.1744062304496765,0.8023996949195862,285.7091064453125,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02593994140625,285.7098083496094,1.0,0.5043134093284607,1.0,1.0,0.0,1.0,-2.5600059032440186,2.5600006580352783,5.271806003293023e-06,1.97864043712616,0.7652449011802673,0.7652449011802673,0.0,136.468505859375,125.0,17858.232421875,-0.0,1553.4520263671875,1.0,283.1499938964844,285.1010131835937,289.52984619140625,290.75762939453125,293.1499938964844,293.1499938964844,283.1499938964844,20013.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564102172851562,1.0,0.0,0.0,2.1837158203125,2.183725595474243,3.1818933621252654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.60400390625,0.0,360.22833251953125,1895.4371337890625,0.0,1285.2086181640625,0.5555603504180908,1.0,0.0,3.0,1.0,0.0
12075300,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.7599102258682251,0.26908078789711,0.2455379664897918,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71539306640625,0.8689807653427124,0.4073742628097534,0.3889084458351135,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154541015625,0.9990000128746032,0.6745282411575317,0.4352567791938782,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.7577000260353088,0.2666286528110504,0.2562771737575531,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.6580853462219238,0.1734473407268524,0.7981418967247009,285.7153625488281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.024169921875,285.7156982421875,1.0,0.5024017691612244,1.0,1.0,0.0,1.0,-2.550053119659424,2.550047874450684,5.2311561375972815e-06,1.9710774421691888,0.7566876411437988,0.7566876411437988,0.0,135.94647216796875,125.0,17660.9453125,-0.0,1537.70458984375,1.0,283.1499938964844,285.1153564453125,289.5096740722656,290.7270812988281,293.1499938964844,293.1499938964844,283.1499938964844,20029.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534388661384583,1.0,0.0,0.0,2.1443941593170166,2.14440393447876,3.068334137878992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.8955078125,0.0,344.324462890625,1895.4371337890625,0.0,1264.4764404296875,0.5471013784408569,1.0,0.0,3.0,1.0,0.0
12075360,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.7604041695594788,0.2679464221000671,0.2444807887077331,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.8696743249893188,0.4057982563972473,0.3873907327651977,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.9990000128746032,0.6722950339317322,0.4325278997421264,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.7581276297569275,0.2654306888580322,0.2551098465919494,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.658213198184967,0.1724717915058136,0.7935901284217834,285.71923828125,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0223693847656,285.719482421875,1.0,0.4995398223400116,1.0,1.0,0.0,1.0,-2.5368127822875977,2.5368075370788574,5.177027560421266e-06,1.9608657360076904,0.7477272748947144,0.7477272748947144,0.0,134.33990478515625,113.0,17441.24609375,-0.0,1512.9820556640625,1.0,283.1499938964844,285.1282653808594,289.4880676269531,290.6937866210937,293.1499938964844,293.1499938964844,283.1499938964844,20067.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502895355224609,1.0,0.0,0.0,2.103905200958252,2.103914737701416,2.953559601337475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.668701171875,0.0,328.5815124511719,1895.4371337890625,0.0,1242.72314453125,0.538462221622467,1.0,0.0,3.0,1.0,0.0
12075420,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.764083206653595,0.2656595706939697,0.2422826290130615,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8742163777351379,0.4026128053665161,0.3842439353466034,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.9990000128746032,0.6695940494537354,0.4224284887313843,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.7616280317306519,0.2630043029785156,0.2526679039001465,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.6608186960220337,0.1705233305692672,0.7840623259544373,285.7259216308594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.01910400390625,285.72613525390625,1.0,0.4915712773799896,1.0,1.0,0.0,1.0,-2.5038816928863525,2.5038766860961914,5.043526016379474e-06,1.9354082345962524,0.7286479473114014,0.7286479473114014,0.0,129.00721740722656,101.0,16957.443359375,-0.0,1446.76953125,1.0,283.1499938964844,285.1546630859375,289.44073486328125,290.6197204589844,293.1499938964844,293.1499938964844,283.1499938964844,20188.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429919004440308,1.0,0.0,0.0,2.018274545669556,2.018283605575561,2.718027758419339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.243896484375,0.0,297.1960144042969,1895.4371337890625,0.0,1193.206298828125,0.5203937292098999,1.0,0.0,3.0,1.0,0.0
12075480,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.764083206653595,0.2656595706939697,0.2422826290130615,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8742163777351379,0.4026128053665161,0.3842439353466034,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.9990000128746032,0.6695940494537354,0.4224284887313843,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.7616280317306519,0.2630043029785156,0.2526679039001465,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.6608186960220337,0.1705233305692672,0.7840623259544373,285.7259216308594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.01910400390625,285.72613525390625,1.0,0.4915712773799896,1.0,1.0,0.0,1.0,-2.5038816928863525,2.5038766860961914,5.043526016379474e-06,1.9354082345962524,0.7286479473114014,0.7286479473114014,0.0,129.00721740722656,101.0,16957.443359375,-0.0,1446.76953125,1.0,283.1499938964844,285.1546630859375,289.44073486328125,290.6197204589844,293.1499938964844,293.1499938964844,283.1499938964844,20188.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429919004440308,1.0,0.0,0.0,2.018274545669556,2.018283605575561,2.718027758419339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.243896484375,0.0,297.1960144042969,1895.4371337890625,0.0,1193.206298828125,0.5203937292098999,1.0,0.0,3.0,1.0,0.0
12075540,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7708285450935364,0.2633689045906067,0.2400098145008087,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.8823387026786804,0.3994090557098388,0.3810020089149475,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.9990000128746032,0.6693121194839478,0.4076102077960968,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7681432962417603,0.2605545818805694,0.2501284480094909,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.6661586761474609,0.1686290949583053,0.7743779420852661,285.7342529296875,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0167541503906,285.7345886230469,1.0,0.4813968241214752,1.0,1.0,0.0,1.0,-2.4647703170776367,2.4647655487060547,4.8871834223973565e-06,1.9051213264465328,0.7080749869346619,0.7080749869346619,0.0,121.68963623046876,104.0,16426.36328125,-0.0,1365.9952392578125,1.0,283.1499938964844,285.1847839355469,289.3900146484375,290.53839111328125,293.1499938964844,293.1499938964844,283.1499938964844,20345.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340916752815247,1.0,0.0,0.0,1.925363540649414,1.9253721237182613,2.473539950642589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.03564453125,0.0,265.7973022460937,1895.4371337890625,0.0,1134.5487060546875,0.5010619163513184,1.0,0.0,3.0,1.0,0.0
12075600,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7708285450935364,0.2633689045906067,0.2400098145008087,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.8823387026786804,0.3994090557098388,0.3810020089149475,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.9990000128746032,0.6693121194839478,0.4076102077960968,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7681432962417603,0.2605545818805694,0.2501284480094909,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.6661586761474609,0.1686290949583053,0.7743779420852661,285.7342529296875,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0167541503906,285.7345886230469,1.0,0.4813968241214752,1.0,1.0,0.0,1.0,-2.4647703170776367,2.4647655487060547,4.8871834223973565e-06,1.9051213264465328,0.7080749869346619,0.7080749869346619,0.0,121.68963623046876,104.0,16426.36328125,-0.0,1365.9952392578125,1.0,283.1499938964844,285.1847839355469,289.3900146484375,290.53839111328125,293.1499938964844,293.1499938964844,283.1499938964844,20345.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340916752815247,1.0,0.0,0.0,1.925363540649414,1.9253721237182613,2.473539950642589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.03564453125,0.0,265.7973022460937,1895.4371337890625,0.0,1134.5487060546875,0.5010619163513184,1.0,0.0,3.0,1.0,0.0
12075660,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.7738467454910278,0.2611271739006042,0.2378637343645095,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.8860718607902527,0.3962462544441223,0.3778885900974273,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.9990000128746032,0.6703450679779053,0.3993133902549743,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.7709431648254395,0.2581312656402588,0.247706800699234,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.6682884097099304,0.1668267548084259,0.7655913233757019,285.7542419433594,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.015625,285.755615234375,1.0,0.4749769270420074,1.0,1.0,0.0,1.0,-2.4350016117095947,2.4349968433380127,4.769459792441921e-06,1.881846308708191,0.6861830353736877,0.6861830353736877,0.0,117.43216705322266,107.0,15917.2666015625,-0.0,1311.4984130859375,1.0,283.1499938964844,285.2277526855469,289.3388671875,290.4549560546875,293.1499938964844,293.1499938964844,283.1499938964844,20502.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236830353736877,1.0,0.0,0.0,1.8247226476669312,1.8247307538986208,2.221708825800306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.339599609375,0.0,234.59344482421875,1895.4371337890625,0.0,1068.4609375,0.4804084599018097,1.0,0.0,3.0,1.0,0.0
12075720,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.7738467454910278,0.2611271739006042,0.2378637343645095,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.8860718607902527,0.3962462544441223,0.3778885900974273,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.9990000128746032,0.6703450679779053,0.3993133902549743,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.7709431648254395,0.2581312656402588,0.247706800699234,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.6682884097099304,0.1668267548084259,0.7655913233757019,285.7542419433594,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.015625,285.755615234375,1.0,0.4749769270420074,1.0,1.0,0.0,1.0,-2.4350016117095947,2.4349968433380127,4.769459792441921e-06,1.881846308708191,0.6861830353736877,0.6861830353736877,0.0,117.43216705322266,107.0,15917.2666015625,-0.0,1311.4984130859375,1.0,283.1499938964844,285.2277526855469,289.3388671875,290.4549560546875,293.1499938964844,293.1499938964844,283.1499938964844,20502.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236830353736877,1.0,0.0,0.0,1.8247226476669312,1.8247307538986208,2.221708825800306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.339599609375,0.0,234.59344482421875,1895.4371337890625,0.0,1068.4609375,0.4804084599018097,1.0,0.0,3.0,1.0,0.0
12075780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900695800781,0.7737174034118652,0.2589858472347259,0.2358808815479278,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.8860754370689392,0.3931714296340942,0.3749281466007232,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.9990000128746032,0.6706740260124207,0.3961804509162903,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.7705631852149963,0.2557479441165924,0.2454035431146621,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.667630136013031,0.1650657057762146,0.757444441318512,285.7904357910156,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0150451660156,285.7926025390625,1.0,0.4709041714668274,1.0,1.0,0.0,1.0,-2.412738561630249,2.412734031677246,4.682496637542499e-06,1.8644980192184448,0.66319739818573,0.66319739818573,0.0,115.49121856689452,110.0,15424.244140625,-0.0,1276.6190185546875,1.0,283.1499938964844,285.2869873046875,289.29071044921875,290.3753662109375,293.1499938964844,293.1499938964844,283.1499938964844,20627.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612549901008606,1.0,0.0,0.0,1.7171958684921265,1.7172033786773682,1.967583074247159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.5400390625,0.0,204.213119506836,1895.4371337890625,0.0,1000.9005126953124,0.4586551785469055,1.0,0.0,3.0,1.0,0.0
12075840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900695800781,0.7737174034118652,0.2589858472347259,0.2358808815479278,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.8860754370689392,0.3931714296340942,0.3749281466007232,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.9990000128746032,0.6706740260124207,0.3961804509162903,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.7705631852149963,0.2557479441165924,0.2454035431146621,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.667630136013031,0.1650657057762146,0.757444441318512,285.7904357910156,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0150451660156,285.7926025390625,1.0,0.4709041714668274,1.0,1.0,0.0,1.0,-2.412738561630249,2.412734031677246,4.682496637542499e-06,1.8644980192184448,0.66319739818573,0.66319739818573,0.0,115.49121856689452,110.0,15424.244140625,-0.0,1276.6190185546875,1.0,283.1499938964844,285.2869873046875,289.29071044921875,290.3753662109375,293.1499938964844,293.1499938964844,283.1499938964844,20627.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612549901008606,1.0,0.0,0.0,1.7171958684921265,1.7172033786773682,1.967583074247159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.5400390625,0.0,204.213119506836,1895.4371337890625,0.0,1000.9005126953124,0.4586551785469055,1.0,0.0,3.0,1.0,0.0
12075900,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.772768497467041,0.2579478025436401,0.2349414527416229,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144226074219,0.8850358128547668,0.3916766345500946,0.3735093176364898,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.9990000128746032,0.670391857624054,0.3960383832454681,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138732910156,0.769479513168335,0.2545748949050903,0.2442903965711593,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.6665050387382507,0.16419418156147,0.7535183429718018,285.8143310546875,287.5318603515625,292.0678405761719,286.3236083984375,292.0702514648437,297.0148620605469,285.8168640136719,1.0,0.46956467628479,1.0,1.0,0.0,1.0,-2.4036808013916016,2.403676271438598,4.647353307518642e-06,1.857439994812012,0.6513200998306274,0.6513200998306274,0.0,115.14529418945312,110.0,15178.392578125,-0.0,1264.40478515625,1.0,283.1499938964844,285.3225402832031,289.267578125,290.3368225097656,293.1499938964844,293.1499938964844,283.1499938964844,20672.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069098114967346,1.0,0.0,0.0,1.6612026691436768,1.661210060119629,1.841359846821433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.04052734375,0.0,189.539794921875,1895.4371337890625,0.0,967.9539184570312,0.4474638402462005,1.0,0.0,3.0,1.0,0.0
12075960,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412780761719,0.7713998556137085,0.2569283545017242,0.2340288609266281,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.8835009336471558,0.390204519033432,0.3721238374710083,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.9990000128746032,0.6698079705238342,0.3965791463851928,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412475585937,0.7679741382598877,0.2534145414829254,0.2431993037462234,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.6650040149688721,0.1633294522762298,0.7496691942214966,285.8417663574219,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0147705078125,285.8446655273437,1.0,0.4685631692409515,1.0,1.0,0.0,1.0,-2.3956329822540283,2.3956284523010254,4.616242677002447e-06,1.851168394088745,0.6392301917076111,0.6392301917076111,0.0,115.09793853759766,113.0,14930.6552734375,-0.0,1254.6806640625,1.0,283.1499938964844,285.3617553710937,289.24468994140625,290.2985534667969,293.1499938964844,293.1499938964844,283.1499938964844,20703.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012677550315857,1.0,0.0,0.0,1.6041302680969238,1.6041374206542969,1.717009467938624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.579833984375,0.0,175.35809326171875,1895.4371337890625,0.0,935.88232421875,0.4361613392829895,1.0,0.0,3.0,1.0,0.0
12076020,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.7677577137947083,0.2549448907375335,0.2322748452425003,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8793479800224304,0.3873187601566314,0.3694333434104919,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.9990000128746032,0.6678177118301392,0.3991937041282654,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7640562057495117,0.2511329352855682,0.2410764545202255,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.661201536655426,0.161625787615776,0.7421871423721313,285.9071044921875,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0148620605469,285.9107666015625,1.0,0.4673389792442322,1.0,1.0,0.0,1.0,-2.3818931579589844,2.381888628005981,4.5633773879671935e-06,1.840460062026977,0.6145250201225281,0.6145250201225281,0.0,115.68010711669922,116.0,14425.748046875,-0.0,1240.89599609375,1.0,283.1499938964844,285.4506530761719,289.1986083984375,290.2217102050781,293.1499938964844,293.1499938964844,283.1499938964844,20713.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899285674095154,1.0,0.0,0.0,1.487984538078308,1.487991213798523,1.4773733880701914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.4072265625,0.0,148.8058319091797,1895.4371337890625,0.0,874.26708984375,0.4135148525238037,1.0,0.0,3.0,1.0,0.0
12076080,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.7677577137947083,0.2549448907375335,0.2322748452425003,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8793479800224304,0.3873187601566314,0.3694333434104919,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.9990000128746032,0.6678177118301392,0.3991937041282654,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7640562057495117,0.2511329352855682,0.2410764545202255,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.661201536655426,0.161625787615776,0.7421871423721313,285.9071044921875,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0148620605469,285.9107666015625,1.0,0.4673389792442322,1.0,1.0,0.0,1.0,-2.3818931579589844,2.381888628005981,4.5633773879671935e-06,1.840460062026977,0.6145250201225281,0.6145250201225281,0.0,115.68010711669922,116.0,14425.748046875,-0.0,1240.89599609375,1.0,283.1499938964844,285.4506530761719,289.1986083984375,290.2217102050781,293.1499938964844,293.1499938964844,283.1499938964844,20713.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899285674095154,1.0,0.0,0.0,1.487984538078308,1.487991213798523,1.4773733880701914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.4072265625,0.0,148.8058319091797,1895.4371337890625,0.0,874.26708984375,0.4135148525238037,1.0,0.0,3.0,1.0,0.0
12076140,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.7633119225502014,0.2530432045459747,0.2306136190891266,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.874208390712738,0.3845177292823791,0.3668425977230072,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.9990000128746032,0.6648694276809692,0.4033087491989136,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.7593303918838501,0.24890798330307,0.2390288263559341,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.6567010879516602,0.1599632203578949,0.7349913120269775,285.986328125,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.01531982421875,285.9907531738281,1.0,0.4669122695922851,1.0,1.0,0.0,1.0,-2.3706214427948,2.370616912841797,4.52024323749356e-06,1.8316737413406368,0.5892618298530579,0.5892618298530579,0.0,116.94141387939452,119.0,13906.03125,-0.0,1232.8487548828125,1.0,283.1499938964844,285.55322265625,289.15142822265625,290.1431579589844,293.1499938964844,293.1499938964844,283.1499938964844,20654.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783299207687378,1.0,0.0,0.0,1.371213436126709,1.3712196350097656,1.2545949346076668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.65966796875,0.0,125.06159210205078,1895.4371337890625,0.0,815.1976318359375,0.3912793099880218,1.0,0.0,3.0,1.0,0.0
12076200,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.7633119225502014,0.2530432045459747,0.2306136190891266,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.874208390712738,0.3845177292823791,0.3668425977230072,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.9990000128746032,0.6648694276809692,0.4033087491989136,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.7593303918838501,0.24890798330307,0.2390288263559341,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.6567010879516602,0.1599632203578949,0.7349913120269775,285.986328125,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.01531982421875,285.9907531738281,1.0,0.4669122695922851,1.0,1.0,0.0,1.0,-2.3706214427948,2.370616912841797,4.52024323749356e-06,1.8316737413406368,0.5892618298530579,0.5892618298530579,0.0,116.94141387939452,119.0,13906.03125,-0.0,1232.8487548828125,1.0,283.1499938964844,285.55322265625,289.15142822265625,290.1431579589844,293.1499938964844,293.1499938964844,283.1499938964844,20654.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783299207687378,1.0,0.0,0.0,1.371213436126709,1.3712196350097656,1.2545949346076668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.65966796875,0.0,125.06159210205078,1895.4371337890625,0.0,815.1976318359375,0.3912793099880218,1.0,0.0,3.0,1.0,0.0
12076260,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.759218692779541,0.2515203952789306,0.2292956560850143,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634765625,0.8694338798522949,0.3822527527809143,0.3647566139698028,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641784667969,0.9990000128746032,0.6617681980133057,0.4075923264026642,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623474121094,0.7549937963485718,0.24708853662014,0.2373679876327514,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.6526150107383728,0.1586015373468399,0.7291666269302368,286.0632629394531,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0160217285156,286.0682983398437,1.0,0.46702840924263,1.0,1.0,0.0,1.0,-2.362684726715088,2.362680196762085,4.489996626944048e-06,1.8254857063293457,0.5677077174186707,0.5677077174186707,0.0,118.39319610595705,119.0,13456.68359375,-0.0,1229.4840087890625,1.0,283.1499938964844,285.64910888671875,289.1107788085937,290.07550048828125,293.1499938964844,293.1499938964844,283.1499938964844,20553.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681929588317871,1.0,0.0,0.0,1.2744542360305786,1.2744600772857666,1.083781953070684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.842041015625,0.0,107.4950714111328,1895.4371337890625,0.0,766.7053833007812,0.3733278810977936,1.0,0.0,3.0,1.0,0.0
12076320,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780334472656,0.7584215402603149,0.2512385249137878,0.2290525138378143,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.8685007095336914,0.3818314671516418,0.36436927318573,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.079833984375,0.9990000128746032,0.6611284017562866,0.4084663093090057,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779724121094,0.7541489601135254,0.2467470020055771,0.2370572835206985,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.6518218517303467,0.158345341682434,0.7280765771865845,286.07891845703125,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.01617431640625,286.08404541015625,1.0,0.4670867621898651,1.0,1.0,0.0,1.0,-2.361294269561768,2.3612897396087646,4.48470837000059e-06,1.824401378631592,0.5635789632797241,0.5635789632797241,0.0,118.69892120361328,122.0,13369.732421875,-0.0,1229.1024169921875,1.0,283.1499938964844,285.66827392578125,289.1029663085937,290.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,20529.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662118196487427,1.0,0.0,0.0,1.2562906742095947,1.2562963962554932,1.053109883741854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.30615234375,0.0,104.40005493164062,1895.4371337890625,0.0,757.558349609375,0.3700098991394043,1.0,0.0,3.0,1.0,0.0
12076380,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.7533785700798035,0.2495559453964233,0.2276034653186798,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8625643849372864,0.3792773783206939,0.3620293438434601,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.9990000128746032,0.6568039059638977,0.4142871499061584,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.7487871646881104,0.2446535229682922,0.2351596653461456,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805114746094,0.6468045711517334,0.1567678451538086,0.7214027643203735,286.18359375,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.017333984375,286.1893310546875,1.0,0.4676916301250458,1.0,1.0,0.0,1.0,-2.353437185287476,2.3534326553344727,4.454885583982104e-06,1.818273901939392,0.5376344919204712,0.5376344919204712,0.0,120.79877471923828,110.0,12817.4033203125,-0.0,1228.4415283203125,1.0,283.1499938964844,285.7939453125,289.0537414550781,289.97998046875,293.1499938964844,293.1499938964844,283.1499938964844,20350.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533952116966248,1.0,0.0,0.0,1.1454864740371704,1.1454918384552002,8.755346669886421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.5283203125,0.0,86.8505630493164,1895.4371337890625,0.0,700.8967895507812,0.3501710295677185,1.0,0.0,3.0,1.0,0.0
12076440,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.7533785700798035,0.2495559453964233,0.2276034653186798,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8625643849372864,0.3792773783206939,0.3620293438434601,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.9990000128746032,0.6568039059638977,0.4142871499061584,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.7487871646881104,0.2446535229682922,0.2351596653461456,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805114746094,0.6468045711517334,0.1567678451538086,0.7214027643203735,286.18359375,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.017333984375,286.1893310546875,1.0,0.4676916301250458,1.0,1.0,0.0,1.0,-2.353437185287476,2.3534326553344727,4.454885583982104e-06,1.818273901939392,0.5376344919204712,0.5376344919204712,0.0,120.79877471923828,110.0,12817.4033203125,-0.0,1228.4415283203125,1.0,283.1499938964844,285.7939453125,289.0537414550781,289.97998046875,293.1499938964844,293.1499938964844,283.1499938964844,20350.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533952116966248,1.0,0.0,0.0,1.1454864740371704,1.1454918384552002,8.755346669886421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.5283203125,0.0,86.8505630493164,1895.4371337890625,0.0,700.8967895507812,0.3501710295677185,1.0,0.0,3.0,1.0,0.0
12076500,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371826171875,0.7529615163803101,0.2487552314996719,0.2268676161766052,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2383728027344,0.8620631694793701,0.3780365884304046,0.3608436584472656,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.9990000128746032,0.6547048687934875,0.4136561155319214,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2370910644531,0.7481514811515808,0.2436285465955734,0.2341770082712173,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.6460805535316467,0.1559841185808181,0.717843770980835,286.2381591796875,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0179138183594,286.24365234375,1.0,0.4659422039985657,1.0,1.0,0.0,1.0,-2.344926595687866,2.344922065734864,4.422985966812121e-06,1.8117945194244385,0.5245799422264099,0.5245799422264099,0.0,120.28312683105467,110.0,12521.2744140625,-0.0,1216.5648193359375,1.0,283.1499938964844,285.8587341308594,289.0289611816406,289.9381103515625,293.1499938964844,293.1499938964844,283.1499938964844,20245.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466940402984619,1.0,0.0,0.0,1.0921416282653809,1.092146873474121,7.958869474578023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.804443359375,0.0,79.18879699707031,1895.4371337890625,0.0,672.9491577148438,0.3408898413181305,1.0,0.0,3.0,1.0,0.0
12076560,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901306152344,0.7539290189743042,0.2479756623506546,0.2261152416467666,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29132080078125,0.863192617893219,0.3768177032470703,0.3596404492855072,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2921447753906,0.9990000128746032,0.6531712412834167,0.4106502532958984,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900695800781,0.7488663196563721,0.2426225543022155,0.2331724464893341,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.6465262174606323,0.1552129685878753,0.7141308784484863,286.2911071777344,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0185546875,286.2966003417969,1.0,0.4632299542427063,1.0,1.0,0.0,1.0,-2.3333027362823486,2.3332982063293457,4.379362962936284e-06,1.8028072118759155,0.5114248394966125,0.5114248394966125,0.0,118.71074676513672,113.0,12210.677734375,-0.0,1197.017578125,1.0,283.1499938964844,285.9223022460937,289.00390625,289.8952331542969,293.1499938964844,293.1499938964844,283.1499938964844,20135.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397289991378784,1.0,0.0,0.0,1.0402880907058716,1.0402930974960327,7.22105610861945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.452392578125,0.0,72.22419738769531,1895.4371337890625,0.0,645.072509765625,0.3320781588554382,1.0,0.0,3.0,1.0,0.0
12076620,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.7529945373535156,0.2465016841888427,0.2247563600540161,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053039550781,0.8620262742042542,0.3744712769985199,0.3573908805847168,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062805175781,0.9990000128746032,0.6509298086166382,0.4097509384155273,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40386962890625,0.7474664449691772,0.2406710982322693,0.2312996983528137,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.6449914574623108,0.1537540405988693,0.707399845123291,286.4050598144531,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02056884765625,286.4114685058594,1.0,0.4609393179416656,1.0,1.0,0.0,1.0,-2.3175418376922607,2.317537546157837,4.320232164900517e-06,1.7904285192489624,0.4850269854068756,0.4850269854068756,0.0,117.85884857177734,116.0,11603.6865234375,-0.0,1175.847900390625,1.0,283.1499938964844,286.0546875,288.9530334472656,289.8074951171875,293.1499938964844,293.1499938964844,283.1499938964844,19901.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248597860336304,1.0,0.0,0.0,0.9416632652282716,0.9416680335998536,5.9167707178176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.830322265625,0.0,60.20588684082031,1895.4371337890625,0.0,589.3706665039062,0.3159008920192718,1.0,0.0,3.0,1.0,0.0
12076680,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.7529945373535156,0.2465016841888427,0.2247563600540161,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053039550781,0.8620262742042542,0.3744712769985199,0.3573908805847168,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062805175781,0.9990000128746032,0.6509298086166382,0.4097509384155273,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40386962890625,0.7474664449691772,0.2406710982322693,0.2312996983528137,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.6449914574623108,0.1537540405988693,0.707399845123291,286.4050598144531,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02056884765625,286.4114685058594,1.0,0.4609393179416656,1.0,1.0,0.0,1.0,-2.3175418376922607,2.317537546157837,4.320232164900517e-06,1.7904285192489624,0.4850269854068756,0.4850269854068756,0.0,117.85884857177734,116.0,11603.6865234375,-0.0,1175.847900390625,1.0,283.1499938964844,286.0546875,288.9530334472656,289.8074951171875,293.1499938964844,293.1499938964844,283.1499938964844,19901.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248597860336304,1.0,0.0,0.0,0.9416632652282716,0.9416680335998536,5.9167707178176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.830322265625,0.0,60.20588684082031,1895.4371337890625,0.0,589.3706665039062,0.3159008920192718,1.0,0.0,3.0,1.0,0.0
12076740,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52911376953125,0.7506284117698669,0.2451371252536773,0.2235376983880996,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5305480957031,0.859130859375,0.3722510039806366,0.3553025126457214,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316162109375,0.9990000128746032,0.6485259532928467,0.4115330874919891,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52899169921875,0.744631826877594,0.2387870699167251,0.2295362055301666,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52655029296875,0.6422775387763977,0.1523796170949936,0.7012913227081299,286.5303039550781,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0231628417969,286.5371398925781,1.0,0.4599016904830932,1.0,1.0,0.0,1.0,-2.30625057220459,2.306246280670166,4.278218511899468e-06,1.7816097736358645,0.4586676359176636,0.4586676359176636,0.0,118.22886657714844,104.0,11007.3193359375,-0.0,1164.681640625,1.0,283.1499938964844,286.194580078125,288.9039001464844,289.7215270996094,293.1499938964844,293.1499938964844,283.1499938964844,19663.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508963942527771,1.0,0.0,0.0,0.8509443402290344,0.8509488105773926,4.831652944403687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.408203125,0.0,50.48994445800781,1895.4371337890625,0.0,535.1976928710938,0.3017392158508301,1.0,0.0,3.0,1.0,0.0
12076800,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52911376953125,0.7506284117698669,0.2451371252536773,0.2235376983880996,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5305480957031,0.859130859375,0.3722510039806366,0.3553025126457214,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316162109375,0.9990000128746032,0.6485259532928467,0.4115330874919891,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52899169921875,0.744631826877594,0.2387870699167251,0.2295362055301666,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52655029296875,0.6422775387763977,0.1523796170949936,0.7012913227081299,286.5303039550781,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0231628417969,286.5371398925781,1.0,0.4599016904830932,1.0,1.0,0.0,1.0,-2.30625057220459,2.306246280670166,4.278218511899468e-06,1.7816097736358645,0.4586676359176636,0.4586676359176636,0.0,118.22886657714844,104.0,11007.3193359375,-0.0,1164.681640625,1.0,283.1499938964844,286.194580078125,288.9039001464844,289.7215270996094,293.1499938964844,293.1499938964844,283.1499938964844,19663.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508963942527771,1.0,0.0,0.0,0.8509443402290344,0.8509488105773926,4.831652944403687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.408203125,0.0,50.48994445800781,1895.4371337890625,0.0,535.1976928710938,0.3017392158508301,1.0,0.0,3.0,1.0,0.0
12076860,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6531677246094,0.753063440322876,0.2438454031944275,0.2222716510295868,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.654541015625,0.8618950247764587,0.3701141774654388,0.3531771302223205,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554870605469,0.9990000128746032,0.6467253565788269,0.4051062762737274,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.7464354038238525,0.2369371056556701,0.2276860326528549,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507568359375,0.6436150074005127,0.1510471999645233,0.6947965025901794,286.654296875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0258483886719,286.6606140136719,1.0,0.454384446144104,1.0,1.0,0.0,1.0,-2.284446954727173,2.284442901611328,4.198125225229887e-06,1.76482093334198,0.4322758615016937,0.4322758615016937,0.0,115.00225830078124,107.0,10387.4443359375,-0.0,1128.0169677734375,1.0,283.1499938964844,286.3322448730469,288.85418701171875,289.6306457519531,293.1499938964844,293.1499938964844,283.1499938964844,19442.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919221997261047,1.0,0.0,0.0,0.768170177936554,0.7681744694709778,3.937389436714511e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.432373046875,0.0,42.66353225708008,1895.4371337890625,0.0,482.7564392089844,0.2894349992275238,1.0,0.0,3.0,1.0,0.0
12076920,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6531677246094,0.753063440322876,0.2438454031944275,0.2222716510295868,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.654541015625,0.8618950247764587,0.3701141774654388,0.3531771302223205,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554870605469,0.9990000128746032,0.6467253565788269,0.4051062762737274,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.7464354038238525,0.2369371056556701,0.2276860326528549,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507568359375,0.6436150074005127,0.1510471999645233,0.6947965025901794,286.654296875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0258483886719,286.6606140136719,1.0,0.454384446144104,1.0,1.0,0.0,1.0,-2.284446954727173,2.284442901611328,4.198125225229887e-06,1.76482093334198,0.4322758615016937,0.4322758615016937,0.0,115.00225830078124,107.0,10387.4443359375,-0.0,1128.0169677734375,1.0,283.1499938964844,286.3322448730469,288.85418701171875,289.6306457519531,293.1499938964844,293.1499938964844,283.1499938964844,19442.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919221997261047,1.0,0.0,0.0,0.768170177936554,0.7681744694709778,3.937389436714511e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.432373046875,0.0,42.66353225708008,1895.4371337890625,0.0,482.7564392089844,0.2894349992275238,1.0,0.0,3.0,1.0,0.0
12076980,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7778625488281,0.7535853981971741,0.2426345944404602,0.2211252450942993,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.8623652458190918,0.368063360452652,0.3511816263198852,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803955078125,0.9990000128746032,0.646091878414154,0.4021539390087127,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777404785156,0.7463245391845703,0.2351236790418625,0.2259208410978317,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752380371094,0.6433608531951904,0.1498025059700012,0.6888923645019531,286.779052734375,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.029052734375,286.7860412597656,1.0,0.4513859450817108,1.0,1.0,0.0,1.0,-2.267902135848999,2.2678980827331543,4.137432824791176e-06,1.7518233060836792,0.4058596491813659,0.4058596491813659,0.0,113.33216857910156,110.0,9785.318359375,-0.0,1103.6234130859375,1.0,283.1499938964844,286.4666442871094,288.8003845214844,289.5320129394531,293.1499938964844,293.1499938964844,283.1499938964844,19252.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724691808223724,1.0,0.0,0.0,0.6930273771286011,0.6930314898490906,3.204750953500479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.912841796875,0.0,36.348751068115234,1895.4371337890625,0.0,429.2867736816406,0.2787496447563171,1.0,0.0,3.0,1.0,0.0
