time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077040,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7778625488281,0.7535853981971741,0.2426345944404602,0.2211252450942993,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.8623652458190918,0.368063360452652,0.3511816263198852,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803955078125,0.9990000128746032,0.646091878414154,0.4021539390087127,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777404785156,0.7463245391845703,0.2351236790418625,0.2259208410978317,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752380371094,0.6433608531951904,0.1498025059700012,0.6888923645019531,286.779052734375,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.029052734375,286.7860412597656,1.0,0.4513859450817108,1.0,1.0,0.0,1.0,-2.267902135848999,2.2678980827331543,4.137432824791176e-06,1.7518233060836792,0.4058596491813659,0.4058596491813659,0.0,113.33216857910156,110.0,9785.318359375,-0.0,1103.6234130859375,1.0,283.1499938964844,286.4666442871094,288.8003845214844,289.5320129394531,293.1499938964844,293.1499938964844,283.1499938964844,19252.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724691808223724,1.0,0.0,0.0,0.6930273771286011,0.6930314898490906,3.204750953500479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.912841796875,0.0,36.348751068115234,1895.4371337890625,0.0,429.2867736816406,0.2787496447563171,1.0,0.0,3.0,1.0,0.0
12077100,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.7530713677406311,0.2420568913221359,0.2205987125635147,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84454345703125,0.8616740703582764,0.3670686185359955,0.3502358198165893,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8455810546875,0.9990000128746032,0.645669162273407,0.4020441174507141,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428955078125,0.7455019950866699,0.2342333346605301,0.2250740528106689,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84033203125,0.6425960063934326,0.1492043137550354,0.6861746907234192,286.84423828125,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03076171875,286.8513488769531,1.0,0.4504983127117157,1.0,1.0,0.0,1.0,-2.26171875,2.261714696884156,4.11491464546998e-06,1.7469912767410278,0.3927103281021118,0.3927103281021118,0.0,113.10319519042967,110.0,9493.734375,-0.0,1096.1070556640625,1.0,283.1499938964844,286.534912109375,288.7744445800781,289.4836120605469,293.1499938964844,293.1499938964844,283.1499938964844,19170.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618992209434509,1.0,0.0,0.0,0.6583606004714966,0.6583646535873413,2.8921522954306056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2891.349853515625,0.0,33.6673469543457,1895.4371337890625,0.0,402.7946166992188,0.2739456295967102,1.0,0.0,3.0,1.0,0.0
12077160,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.7522017359733582,0.241495668888092,0.2200968712568283,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.860557496547699,0.3660939037799835,0.3493182957172394,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.9990000128746032,0.6450961232185364,0.4025685787200928,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.7443302273750305,0.2333538830280304,0.2242479771375656,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90625,0.6415345668792725,0.1486151218414306,0.6835536360740662,286.9102478027344,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0324401855469,286.9174194335937,1.0,0.4499358534812927,1.0,1.0,0.0,1.0,-2.2565016746521,2.256497621536255,4.095967142347945e-06,1.742914795875549,0.3796043694019317,0.3796043694019317,0.0,113.15371704101562,113.0,9206.8583984375,-0.0,1090.729248046875,1.0,283.1499938964844,286.6029357910156,288.75006103515625,289.4369812011719,293.1499938964844,293.1499938964844,283.1499938964844,19092.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509703814983368,1.0,0.0,0.0,0.6254481673240662,0.6254521608352661,2.610214089315832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.64404296875,0.0,31.2423095703125,1895.4371337890625,0.0,377.1082763671875,0.2694714367389679,1.0,0.0,3.0,1.0,0.0
12077220,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429077148437,0.7496835589408875,0.2404146939516067,0.2191532701253891,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04443359375,0.8573961853981018,0.3642009198665619,0.3475588262081146,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455627441406,0.9990000128746032,0.6434609293937683,0.4050504267215729,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.042724609375,0.7412196397781372,0.2316169440746307,0.2226419597864151,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.6387541890144348,0.1474503576755523,0.678498387336731,287.0441589355469,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0356140136719,287.0514831542969,1.0,0.4495483040809631,1.0,1.0,0.0,1.0,-2.248232126235962,2.248228073120117,4.066030669491738e-06,1.7364543676376345,0.3535484373569488,0.3535484373569488,0.0,113.88897705078124,116.0,8645.193359375,-0.0,1084.755615234375,1.0,283.1499938964844,286.7379455566406,288.7060241699219,289.349365234375,293.1499938964844,293.1499938964844,283.1499938964844,18931.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285735487937927,1.0,0.0,0.0,0.5643981099128723,0.5644019246101379,2.125516829210029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.119384765625,0.0,27.01595497131348,1895.4371337890625,0.0,329.236328125,0.261508971452713,1.0,0.0,3.0,1.0,0.0
12077280,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429077148437,0.7496835589408875,0.2404146939516067,0.2191532701253891,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04443359375,0.8573961853981018,0.3642009198665619,0.3475588262081146,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455627441406,0.9990000128746032,0.6434609293937683,0.4050504267215729,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.042724609375,0.7412196397781372,0.2316169440746307,0.2226419597864151,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.6387541890144348,0.1474503576755523,0.678498387336731,287.0441589355469,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0356140136719,287.0514831542969,1.0,0.4495483040809631,1.0,1.0,0.0,1.0,-2.248232126235962,2.248228073120117,4.066030669491738e-06,1.7364543676376345,0.3535484373569488,0.3535484373569488,0.0,113.88897705078124,116.0,8645.193359375,-0.0,1084.755615234375,1.0,283.1499938964844,286.7379455566406,288.7060241699219,289.349365234375,293.1499938964844,293.1499938964844,283.1499938964844,18931.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285735487937927,1.0,0.0,0.0,0.5643981099128723,0.5644019246101379,2.125516829210029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.119384765625,0.0,27.01595497131348,1895.4371337890625,0.0,329.236328125,0.261508971452713,1.0,0.0,3.0,1.0,0.0
12077340,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1771850585937,0.7464069128036499,0.2393801063299179,0.2182767540216446,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1787109375,0.853335976600647,0.3623767793178558,0.3458903431892395,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.9990000128746032,0.6411500573158264,0.4090162217617035,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.177001953125,0.7373536229133606,0.2298967689275741,0.221079334616661,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1743469238281,0.6353217363357544,0.1462897211313247,0.673594057559967,287.1784362792969,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0384521484375,287.1857604980469,1.0,0.4499273896217346,1.0,1.0,0.0,1.0,-2.2421696186065674,2.2421655654907227,4.044163688377012e-06,1.7317215204238892,0.3277216553688049,0.3277216553688049,0.0,115.29053497314452,104.0,8101.94384765625,-0.0,1083.69091796875,1.0,283.1499938964844,286.86981201171875,288.6677551269531,289.269287109375,293.1499938964844,293.1499938964844,283.1499938964844,18784.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060519635677337,1.0,0.0,0.0,0.5095961093902588,0.5096001029014587,1.7327890233787002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.333251953125,0.0,23.51651191711425,1895.4371337890625,0.0,286.4396667480469,0.2547922730445862,1.0,0.0,3.0,1.0,0.0
12077400,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1771850585937,0.7464069128036499,0.2393801063299179,0.2182767540216446,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1787109375,0.853335976600647,0.3623767793178558,0.3458903431892395,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.9990000128746032,0.6411500573158264,0.4090162217617035,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.177001953125,0.7373536229133606,0.2298967689275741,0.221079334616661,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1743469238281,0.6353217363357544,0.1462897211313247,0.673594057559967,287.1784362792969,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0384521484375,287.1857604980469,1.0,0.4499273896217346,1.0,1.0,0.0,1.0,-2.2421696186065674,2.2421655654907227,4.044163688377012e-06,1.7317215204238892,0.3277216553688049,0.3277216553688049,0.0,115.29053497314452,104.0,8101.94384765625,-0.0,1083.69091796875,1.0,283.1499938964844,286.86981201171875,288.6677551269531,289.269287109375,293.1499938964844,293.1499938964844,283.1499938964844,18784.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060519635677337,1.0,0.0,0.0,0.5095961093902588,0.5096001029014587,1.7327890233787002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.333251953125,0.0,23.51651191711425,1895.4371337890625,0.0,286.4396667480469,0.2547922730445862,1.0,0.0,3.0,1.0,0.0
12077460,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2934265136719,0.747826874256134,0.2384349554777145,0.2173703014850616,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948303222656,0.8548460602760315,0.3607191741466522,0.3442664444446563,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958679199219,0.9990000128746032,0.6392905712127686,0.4048885107040405,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2932434082031,0.7380467057228088,0.2282952517271042,0.2195114344358444,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.6358117461204529,0.1451982110738754,0.6684264540672302,287.2945556640625,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.04052734375,287.3011474609375,1.0,0.4459266662597656,1.0,1.0,0.0,1.0,-2.226095199584961,2.226091384887696,3.986852334492141e-06,1.719385266304016,0.3040625751018524,0.3040625751018524,0.0,113.1780014038086,104.0,7598.93017578125,-0.0,1058.7540283203125,1.0,283.1499938964844,286.9841613769531,288.6365966796875,289.2017517089844,293.1499938964844,293.1499938964844,283.1499938964844,18636.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856607377529144,1.0,0.0,0.0,0.463729053735733,0.4690587520599365,1.4349015309278457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2303.052490234375,0.0,21.014419555664062,1895.4371337890625,0.0,251.17872619628903,0.2497000247240066,1.0,0.0,3.0,1.0,0.0
12077520,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.7481334805488586,0.2383528500795364,0.2172867655754089,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30450439453125,0.8551936149597168,0.3605749011039734,0.344120442867279,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3055419921875,0.9990000128746032,0.6392025947570801,0.4042123258113861,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30291748046875,0.7382814288139343,0.2281552851200103,0.2193691879510879,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.6360043287277222,0.145103245973587,0.6679501533508301,287.3042297363281,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0406799316406,287.3108215332031,1.0,0.4454381167888641,1.0,1.0,0.0,1.0,-2.2242648601531982,2.2242610454559326,3.980333076469833e-06,1.717968225479126,0.3020058274269104,0.3020058274269104,0.0,112.85662078857422,92.0,7554.55419921875,-0.0,1055.6287841796875,1.0,283.1499938964844,286.99365234375,288.63409423828125,289.1962280273437,293.1499938964844,293.1499938964844,283.1499938964844,18616.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839175701141357,1.0,0.0,0.0,0.459842175245285,0.4671918749809265,1.4109482471269532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2291.215576171875,0.0,20.87710952758789,1895.4371337890625,0.0,248.28404235839844,0.2493393421173095,1.0,0.0,3.0,1.0,0.0
12077580,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214172363281,0.7540041208267212,0.2373335361480713,0.2162017077207565,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4227294921875,0.8619256615638733,0.3587706089019775,0.3422457575798034,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4236755371094,0.9990000128746032,0.6393243670463562,0.3925254642963409,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212341308594,0.7431355118751526,0.2264064103364944,0.2175407409667968,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4189147949219,0.6400874257087708,0.1439349502325058,0.6618253588676453,287.4224548339844,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04254150390625,287.4287109375,1.0,0.4377711415290832,1.0,1.0,0.0,1.0,-2.197124719619751,2.1971209049224854,3.884270881826524e-06,1.6969205141067505,0.2763362824916839,0.2763362824916839,0.0,107.50853729248048,95.0,7004.2421875,-0.0,1007.6425170898438,1.0,283.1499938964844,287.1088256835937,288.6049194335937,289.1298217773437,293.1499938964844,293.1499938964844,283.1499938964844,18339.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626476526260376,1.0,0.0,0.0,0.4135943055152893,0.4661161005496979,1.141412386829188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.75146484375,0.0,20.23932838439941,1895.4371337890625,0.0,214.0594482421875,0.2461664080619812,1.0,0.0,3.0,1.0,0.0
12077640,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214172363281,0.7540041208267212,0.2373335361480713,0.2162017077207565,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4227294921875,0.8619256615638733,0.3587706089019775,0.3422457575798034,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4236755371094,0.9990000128746032,0.6393243670463562,0.3925254642963409,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212341308594,0.7431355118751526,0.2264064103364944,0.2175407409667968,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4189147949219,0.6400874257087708,0.1439349502325058,0.6618253588676453,287.4224548339844,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04254150390625,287.4287109375,1.0,0.4377711415290832,1.0,1.0,0.0,1.0,-2.197124719619751,2.1971209049224854,3.884270881826524e-06,1.6969205141067505,0.2763362824916839,0.2763362824916839,0.0,107.50853729248048,95.0,7004.2421875,-0.0,1007.6425170898438,1.0,283.1499938964844,287.1088256835937,288.6049194335937,289.1298217773437,293.1499938964844,293.1499938964844,283.1499938964844,18339.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626476526260376,1.0,0.0,0.0,0.4135943055152893,0.4661161005496979,1.141412386829188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.75146484375,0.0,20.23932838439941,1895.4371337890625,0.0,214.0594482421875,0.2461664080619812,1.0,0.0,3.0,1.0,0.0
12077700,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779968261719,0.7559312582015991,0.2368335872888565,0.2156936824321746,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4793395996094,0.8640918135643005,0.3578796982765198,0.3413428068161011,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4802551269531,0.9990000128746032,0.6400575637817383,0.3885365724563598,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4778137207031,0.7445786595344543,0.2255415618419647,0.2166606336832046,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4754943847656,0.6413017511367798,0.1433734744787216,0.6589831709861755,287.47906494140625,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.0436096191406,287.48541259765625,1.0,0.4352389574050903,1.0,1.0,0.0,1.0,-2.1861586570739746,2.186154842376709,3.845586888928665e-06,1.6882810592651367,0.2635117173194885,0.2635117173194885,0.0,105.6626968383789,95.0,6745.46435546875,-0.0,989.7308959960938,1.0,283.1499938964844,287.1634216308594,288.59161376953125,289.09674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18248.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502356708049774,1.0,0.0,0.0,0.3927036225795746,0.4702451527118683,1.0290960084091694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.7646484375,0.0,20.207090377807617,1895.4371337890625,0.0,194.7304229736328,0.2452047616243362,1.0,0.0,3.0,1.0,0.0
12077760,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5346984863281,0.7569491863250732,0.2363328784704208,0.2152112871408462,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5360107421875,0.86518794298172,0.3569950759410858,0.3404718041419983,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.9990000128746032,0.6407809257507324,0.3860705494880676,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5345153808594,0.745150089263916,0.2246776670217514,0.215809166431427,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321960449219,0.641775906085968,0.1428171396255493,0.6563071012496948,287.5357360839844,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.0451965332031,287.5420227050781,1.0,0.4332831799983978,1.0,1.0,0.0,1.0,-2.177332162857056,2.17732834815979,3.814696810877649e-06,1.6813849210739136,0.2507209181785583,0.2507209181785583,0.0,104.47322082519533,98.0,6499.7548828125,-0.0,976.5260620117188,1.0,283.1499938964844,287.2165222167969,288.5816650390625,289.0664978027344,293.1499938964844,293.1499938964844,283.1499938964844,18192.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3368501961231231,1.0,0.0,0.0,0.373235285282135,0.4737378060817718,9.327592032093436e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.282958984375,0.0,20.19036293029785,1895.4371337890625,0.0,174.09390258789062,0.2444534003734588,1.0,0.0,3.0,1.0,0.0
12077820,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.7571836709976196,0.2353148460388183,0.2142770886421203,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6458435058594,0.8652791380882263,0.3552267551422119,0.3387797474861145,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.646728515625,0.9990000128746032,0.6417909860610962,0.3840302228927612,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444091796875,0.7445703744888306,0.2229335308074951,0.2141401916742324,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6421813964844,0.6412358283996582,0.1416872590780258,0.651131808757782,287.6455993652344,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04913330078125,287.6516418457031,1.0,0.4307661652565002,1.0,1.0,0.0,1.0,-2.163502693176269,2.163498878479004,3.766577037822572e-06,1.6705859899520874,0.2251978516578674,0.2251978516578674,0.0,103.30867767333984,101.0,6038.28173828125,-0.0,958.602783203125,1.0,283.1499938964844,287.3193664550781,288.5733642578125,289.0190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18137.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092844486236572,1.0,0.0,0.0,0.3376780748367309,0.4782277941703796,7.850522898422696e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.652099609375,0.0,20.126541137695312,1895.4371337890625,0.0,131.0828094482422,0.2432645410299301,1.0,0.0,3.0,1.0,0.0
12077880,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.7571836709976196,0.2353148460388183,0.2142770886421203,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6458435058594,0.8652791380882263,0.3552267551422119,0.3387797474861145,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.646728515625,0.9990000128746032,0.6417909860610962,0.3840302228927612,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444091796875,0.7445703744888306,0.2229335308074951,0.2141401916742324,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6421813964844,0.6412358283996582,0.1416872590780258,0.651131808757782,287.6455993652344,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04913330078125,287.6516418457031,1.0,0.4307661652565002,1.0,1.0,0.0,1.0,-2.163502693176269,2.163498878479004,3.766577037822572e-06,1.6705859899520874,0.2251978516578674,0.2251978516578674,0.0,103.30867767333984,101.0,6038.28173828125,-0.0,958.602783203125,1.0,283.1499938964844,287.3193664550781,288.5733642578125,289.0190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18137.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092844486236572,1.0,0.0,0.0,0.3376780748367309,0.4782277941703796,7.850522898422696e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.652099609375,0.0,20.126541137695312,1895.4371337890625,0.0,131.0828094482422,0.2432645410299301,1.0,0.0,3.0,1.0,0.0
12077940,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.7555055618286133,0.0,0.2133559286594391,296.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.8631484508514404,0.0,0.3371168971061706,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.9990000128746032,0.0,0.3849914968013763,297.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.7421663999557495,0.0,0.2124804109334945,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.6390974521636963,0.0,0.64598548412323,287.7500305175781,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0520324707031,287.7557983398437,0.0,0.0,1.0,1.0,0.0,1.0,-2.153376579284668,2.153373003005981,3.731568995135604e-06,1.6626896858215332,0.0,0.0,0.0,103.3840103149414,60.0,5612.11962890625,-0.0,949.0079956054688,0.0,283.1499938964844,287.4198303222656,288.6234130859375,289.010498046875,293.1499938964844,293.1499938964844,278.1499938964844,18114.361328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3057847917079925,0.4805297553539276,6.768156257663804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.026371002197266,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.7555055618286133,0.0,0.2133559286594391,296.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.8631484508514404,0.0,0.3371168971061706,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.9990000128746032,0.0,0.3849914968013763,297.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.7421663999557495,0.0,0.2124804109334945,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.6390974521636963,0.0,0.64598548412323,287.7500305175781,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0520324707031,287.7557983398437,0.0,0.0,1.0,1.0,0.0,1.0,-2.153376579284668,2.153373003005981,3.731568995135604e-06,1.6626896858215332,0.0,0.0,0.0,103.3840103149414,60.0,5612.11962890625,-0.0,949.0079956054688,0.0,283.1499938964844,287.4198303222656,288.6234130859375,289.010498046875,293.1499938964844,293.1499938964844,278.1499938964844,18114.361328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3057847917079925,0.4805297553539276,6.768156257663804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.026371002197266,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.0006716853240504,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.3784604370594024,0.0,0.0007073184824548,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.3784604370594024,0.0,0.0005224230699241,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,0.0007073164451867,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,0.0033551836386322,287.8440856933594,294.1499938964844,290.3078308105469,285.61383056640625,290.3509521484375,296.6669616699219,286.5794372558594,0.0,0.0,0.783126175403595,0.783126175403595,0.216873824596405,1.0,-0.0071579092182219,0.0072074248455464,-4.9515892897034064e-05,-0.0089982487261295,0.0,0.0,0.0,-0.0376278311014175,60.0,893.4710083007812,-0.0,-3.493267968224245e-06,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,1.0360963642597198e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.976925291780781e-14,1.0078620745054489e-13,3.214155543669869e-19,1.4159016840931128e-11,1.4158991687440724e-11,2.514481493139925e-17,0.0,0.0,-0.0,0.0,0.0,2.9979840259735387e-24,4.735452294914096e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,0.0008894967613741,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,0.000648780609481,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,0.000479187205201,297.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,0.0008900320390239,297.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,0.0028487537056207,287.8404235839844,294.1499938964844,290.27227783203125,285.603271484375,290.3473815917969,296.2159729003906,286.0491943359375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0073466398753225,0.0070858262479305,0.0002608136564958,-0.0090921754017472,0.0,0.0,0.0,-0.0390294827520847,60.0,365.8055419921875,-0.0,-3.254172725064564e-06,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660502820817109e-23,1.2721102326695282e-23,1.586344275840243e-26,5.629598929543489e-18,5.6258762031966944e-18,3.7224210008265946e-21,0.0,0.0,-0.0,0.0,0.0,4.841486194242243e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,0.0001118291766033,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0001273697853321,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,0.0001112252211896,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,0.0001167131558759,297.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,0.0005227903020568,287.8372802734375,294.1499938964844,290.23345947265625,285.59197998046875,290.3512878417969,295.6065368652344,285.85284423828125,0.0,0.0,0.3996327221393585,0.3996327221393585,0.6003673076629639,1.0,-0.0011879095109179,0.0024255779571831,-0.0012376684462651,-0.0124230468645691,0.0,0.0,0.0,-0.0078141493722796,60.0,138.4992218017578,-0.0,-9.624211827485853e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.887063005845722e-33,4.623877191278533e-33,1.3850344840510145e-33,1.4218242759286336e-20,1.1005523343331527e-20,3.212720223748376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.419129492016508e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,9.931495151249692e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,7.35800713300705e-05,297.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.917403804138304e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,0.0004700290155597,287.83599853515625,294.1499938964844,290.1948547363281,285.5809936523437,290.3500061035156,294.98455810546875,285.8104248046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010037106694653,0.0006348732858896,0.0003688374126795,-0.0141489915549755,0.0,0.0,0.0,-0.0075896559283137,60.0,52.64528274536133,-0.0,-6.868641122537157e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3245773734030331e-40,1.442006184713453e-40,8.605373869418702e-41,-4.033564503562277e-21,-2.0392906117305304e-21,-1.9942738918317457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,9.394153312314302e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,9.892326488625258e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,7.306107727345079e-05,297.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.892507659969851e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0004692611400969,287.83465576171875,294.1499938964844,290.15625,285.5702209472656,290.34844970703125,294.4292907714844,285.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020103072747,2.8438456922685883e-08,0.0010019819019362,-0.0147622283548116,0.0,0.0,0.0,-0.0077904569916427,60.0,21.20794677734375,-0.0,-6.832909349441253e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.866362475191607e-44,-7.42688186092153e-44,-4.484155085839418e-44,-4.066218346815731e-21,-2.032759802690161e-21,-2.0334587460739607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.393948130309582e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.892302477965131e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,7.306433690246195e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.892270463751628e-05,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,0.0004692437360063,287.8332214355469,294.1499938964844,290.11773681640625,285.5596618652344,290.3465576171875,293.9328918457031,285.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010664118453,5.99098415321464e-09,0.0010010603582486,-0.0147420475259423,0.0,0.0,0.0,-0.0077817244455218,60.0,9.531365394592283,-0.0,-6.832588184124688e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065722361565626e-21,-2.032858353505329e-21,-2.0328640080602973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.392852371092886e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,9.891149966279043e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,7.305585313588381e-05,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.89111649687402e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,0.0004691889625973,287.8300170898437,294.1499938964844,290.0409240722656,285.53924560546875,290.3418273925781,293.093994140625,285.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.5381221771240234,-0.0,-6.830968146687155e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032859161298896e-21,-2.0328587574021117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.392852371092886e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,9.891149966279043e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,7.305585313588381e-05,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.89111649687402e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,0.0004691889625973,287.8300170898437,294.1499938964844,290.0409240722656,285.53924560546875,290.3418273925781,293.093994140625,285.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.5381221771240234,-0.0,-6.830968146687155e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032859161298896e-21,-2.0328587574021117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.391851926920936e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.89009568002075e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,7.304806058527902e-05,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.890062210615724e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,0.0004691390204243,287.826416015625,294.1499938964844,289.9643859863281,285.51959228515625,290.3358154296875,292.4233093261719,286.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.860544919967652,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.391851926920936e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.89009568002075e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,7.304806058527902e-05,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.890062210615724e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,0.0004691390204243,287.826416015625,294.1499938964844,289.9643859863281,285.51959228515625,290.3358154296875,292.4233093261719,286.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.860544919967652,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,9.390985360369086e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,9.889183274935932e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,7.304131577257067e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.889150533126668e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,0.0004690958012361,287.82244873046875,294.1499938964844,289.88818359375,285.5007019042969,290.3285522460937,291.8822326660156,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6845602989196777,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,9.390985360369086e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,9.889183274935932e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,7.304131577257067e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.889150533126668e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,0.0004690958012361,287.82244873046875,294.1499938964844,289.88818359375,285.5007019042969,290.3285522460937,291.8822326660156,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6845602989196777,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.390287596033886e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.888448403216898e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,7.303588790819049e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,9.888416389003396e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,0.0004690609930548,287.8181457519531,294.1499938964844,289.8122863769531,285.482421875,290.3200378417969,291.4429626464844,286.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.576934337615967,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.390287596033886e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.888448403216898e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,7.303588790819049e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,9.888416389003396e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,0.0004690609930548,287.8181457519531,294.1499938964844,289.8122863769531,285.482421875,290.3200378417969,291.4429626464844,286.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.576934337615967,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.39001256483607e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.888158092508093e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,7.30337415006943e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.88812607829459e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,0.0004690472560469,287.8158874511719,294.1499938964844,289.7744445800781,285.4734802246094,290.3153686523437,291.2543334960937,286.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5287139415740967,-0.0,-6.826750365007683e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,9.389790648128836e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,9.887924534268676e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,7.303201709873974e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.887892520055176e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,0.0004690361965913,287.8135681152344,294.1499938964844,289.7366638183594,285.4646911621094,290.31036376953125,291.0830383300781,286.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4819929599761963,-0.0,-6.82641569937914e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.389522165292874e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,9.887642227113248e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,7.302992889890447e-05,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,9.887610212899745e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0004690228379331,287.8086853027344,294.1499938964844,289.661376953125,285.44744873046875,290.2995300292969,290.7843322753906,286.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.391664743423462,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
