time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079080,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.389522165292874e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,9.887642227113248e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,7.302992889890447e-05,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,9.887610212899745e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0004690228379331,287.8086853027344,294.1499938964844,289.661376953125,285.44744873046875,290.2995300292969,290.7843322753906,286.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.391664743423462,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,9.389506885781884e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,9.887625492410734e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,7.302980520762503e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.887594205792992e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.0004690221103373,287.8035583496094,294.1499938964844,289.5863647460937,285.4306030273437,290.2875366210937,290.5338439941406,286.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.304745674133301,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,9.389506885781884e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,9.887625492410734e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,7.302980520762503e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.887594205792992e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.0004690221103373,287.8035583496094,294.1499938964844,289.5863647460937,285.4306030273437,290.2875366210937,290.5338439941406,286.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.304745674133301,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.389764454681426e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,9.887896158033982e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,7.303180609596893e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,9.887865599012002e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,0.0004690350033342,287.7982177734375,294.1499938964844,289.5116577148437,285.4140930175781,290.2744445800781,290.3211364746094,286.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2208282947540283,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.389764454681426e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,9.887896158033982e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,7.303180609596893e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,9.887865599012002e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,0.0004690350033342,287.7982177734375,294.1499938964844,289.5116577148437,285.4140930175781,290.2744445800781,290.3211364746094,286.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2208282947540283,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.390309423906729e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.88846950349398e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,7.303603342734277e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,9.888438944472e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,0.0004690622736234,287.79266357421875,294.1499938964844,289.4372863769531,285.3978271484375,290.26025390625,290.1382751464844,286.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.13966965675354,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.390309423906729e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.88846950349398e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,7.303603342734277e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,9.888438944472e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,0.0004690622736234,287.79266357421875,294.1499938964844,289.4372863769531,285.3978271484375,290.26025390625,290.1382751464844,286.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.13966965675354,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.390692139277236e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,9.888872591545804e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,7.303900929400697e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,9.888842760119589e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,0.0004690814239438,287.789794921875,294.1499938964844,289.4001770019531,285.3897705078125,290.25274658203125,290.055908203125,286.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.100049495697021,-0.0,-6.827620069316255e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,9.391149797011168e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,9.889354259939864e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,7.304256723728031e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,9.889324428513646e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,0.0004691042995546,287.7868957519531,294.1499938964844,289.3631896972656,285.3817443847656,290.2449645996094,289.9786682128906,286.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.061031579971313,-0.0,-6.828273768633153e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,9.392288484377788e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.890553337754682e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,7.305142207769677e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,9.890524233924224e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,0.0004691612266469,287.7809753417969,294.1499938964844,289.2893981933594,285.3657531738281,290.2286682128906,289.8370666503906,286.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9846868515014648,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,9.392288484377788e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.890553337754682e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,7.305142207769677e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,9.890524233924224e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,0.0004691612266469,287.7809753417969,294.1499938964844,289.2893981933594,285.3657531738281,290.2286682128906,289.8370666503906,286.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9846868515014648,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.393722575623542e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.892063098959623e-05,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,7.306257612071931e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.892033995129168e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,0.0004692328802775,287.77490234375,294.1499938964844,289.2159118652344,285.3498229980469,290.2113647460937,289.7098693847656,286.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.910485863685608,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.393722575623542e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.892063098959623e-05,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,7.306257612071931e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.892033995129168e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,0.0004692328802775,287.77490234375,294.1499938964844,289.2159118652344,285.3498229980469,290.2113647460937,289.7098693847656,286.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.910485863685608,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,9.395441156812012e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.893872629618272e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,7.307593477889895e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.893843525787815e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,0.0004693187365774,287.7687072753906,294.1499938964844,289.1427307128906,285.3338623046875,290.1930236816406,289.593994140625,286.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896039001643,60.0,1.8382673263549805,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,9.395441156812012e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.893872629618272e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,7.307593477889895e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.893843525787815e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,0.0004693187365774,287.7687072753906,294.1499938964844,289.1427307128906,285.3338623046875,290.1930236816406,289.593994140625,286.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896039001643,60.0,1.8382673263549805,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.397426765644924e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.895963739836589e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,7.309137436095625e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.895934636006132e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,0.0004694179806392,287.7623596191406,294.1499938964844,289.0698547363281,285.3177795410156,290.1737365722656,289.4870300292969,286.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7678852081298828,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.397426765644924e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.895963739836589e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,7.309137436095625e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.895934636006132e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,0.0004694179806392,287.7623596191406,294.1499938964844,289.0698547363281,285.3177795410156,290.1737365722656,289.4870300292969,286.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7678852081298828,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,9.39851306611672e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,9.897107520373538e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,7.309982902370393e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,9.897079144138844e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,0.0004694722883868,287.7591247558594,294.1499938964844,289.03350830078125,285.3096923828125,290.16375732421875,289.4362487792969,286.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7333314418792725,-0.0,-6.83888572439173e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,9.399657574249431e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,9.898312418954448e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,7.310872024390846e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675170898437,0.0,0.0,9.898284042719752e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,0.0004695294483099,287.7558898925781,294.1499938964844,288.9972839355469,285.3015441894531,290.15350341796875,289.3870544433594,286.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.69918954372406,-0.0,-6.84053986788058e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,9.40210302360356e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.900886652758344e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,7.312773959711194e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,9.900859004119412e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,0.0004696516261901,287.74932861328125,294.1499938964844,288.92498779296875,285.2850646972656,290.1323547363281,289.2926940917969,286.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6320775747299194,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,9.40210302360356e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.900886652758344e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,7.312773959711194e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,9.900859004119412e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,0.0004696516261901,287.74932861328125,294.1499938964844,288.92498779296875,285.2850646972656,290.1323547363281,289.2926940917969,286.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6320775747299194,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.404718730365856e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.903641330311076e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,7.31480831746012e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.90361368167214e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,0.0004697823314927,287.74267578125,294.1499938964844,288.85302734375,285.268310546875,290.1102600097656,289.2027893066406,286.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568407569886e-09,0.0010021786438301,-0.0150845814496278,0.0,0.0,0.0,-0.0078465482220053,60.0,1.566435694694519,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.404718730365856e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.903641330311076e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,7.31480831746012e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.90361368167214e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,0.0004697823314927,287.74267578125,294.1499938964844,288.85302734375,285.268310546875,290.1102600097656,289.2027893066406,286.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568407569886e-09,0.0010021786438301,-0.0150845814496278,0.0,0.0,0.0,-0.0078465482220053,60.0,1.566435694694519,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.407422476215288e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.906488412525503e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,7.316910341614857e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.906460763886572e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,0.0004699174314737,287.7359619140625,294.1499938964844,288.7813720703125,285.2511901855469,290.0872802734375,289.1164245605469,286.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153079823434382e-09,0.0010024652583524,-0.0151723669841885,0.0,0.0,0.0,-0.0078631611540913,60.0,1.5021697282791138,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.407422476215288e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.906488412525503e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,7.316910341614857e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.906460763886572e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,0.0004699174314737,287.7359619140625,294.1499938964844,288.7813720703125,285.2511901855469,290.0872802734375,289.1164245605469,286.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153079823434382e-09,0.0010024652583524,-0.0151723669841885,0.0,0.0,0.0,-0.0078631611540913,60.0,1.5021697282791138,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,9.410124039277434e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,9.90933331195265e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,7.319011638173833e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.909306390909478e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,0.0004700524150393,287.7291564941406,294.1499938964844,288.7099914550781,285.2336120605469,290.0634460449219,289.0329284667969,286.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4391497373580933,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,9.410124039277434e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,9.90933331195265e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,7.319011638173833e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.909306390909478e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,0.0004700524150393,287.7291564941406,294.1499938964844,288.7099914550781,285.2336120605469,290.0634460449219,289.0329284667969,286.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4391497373580933,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.41144535318017e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.910724475048482e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,7.320039003388956e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.91069755400531e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,0.0004701184225268,287.7257385253906,294.1499938964844,288.6744384765625,285.22467041015625,290.0512084960937,288.9920654296875,286.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943048094767e-09,0.0010028916876763,-0.0153029877692461,0.0,0.0,0.0,-0.0078878803178668,60.0,1.4080829620361328,-0.0,-6.857612788735423e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,9.41273247008212e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,9.912079258356243e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,7.321040175156668e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.912053064908832e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,0.0004701827419921,287.7222900390625,294.1499938964844,288.6389465332031,285.215576171875,290.03875732421875,288.9517517089844,286.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957863152027,60.0,1.3772989511489868,-0.0,-6.859478673959529e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.415159001946448e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.914634574670345e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,7.322927558561787e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.914608381222934e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0004703039885498,287.7153625488281,294.1499938964844,288.56817626953125,285.1969909667969,290.01324462890625,288.8724975585937,286.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2489582397518015e-09,0.001003285171464,-0.0154235269874334,0.0,0.0,0.0,-0.0079106921330094,60.0,1.316527009010315,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.415159001946448e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.914634574670345e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,7.322927558561787e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.914608381222934e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0004703039885498,287.7153625488281,294.1499938964844,288.56817626953125,285.1969909667969,290.01324462890625,288.8724975585937,286.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2489582397518015e-09,0.001003285171464,-0.0154235269874334,0.0,0.0,0.0,-0.0079106921330094,60.0,1.316527009010315,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,9.4173192337621e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.916909039020538e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,7.32460684957914e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,9.916883573168887e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,0.000470411934657,287.7084045410156,294.1499938964844,288.49774169921875,285.17779541015625,289.9869079589844,288.7948608398437,286.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570440059344e-09,0.0010035138111561,-0.0154935894533991,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2567708492279053,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,9.4173192337621e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.916909039020538e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,7.32460684957914e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,9.916883573168887e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,0.000470411934657,287.7084045410156,294.1499938964844,288.49774169921875,285.17779541015625,289.9869079589844,288.7948608398437,286.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570440059344e-09,0.0010035138111561,-0.0154935894533991,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2567708492279053,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.419131674803792e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.91881752270274e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,7.326016202569008e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,9.918792056851088e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,0.0004705025057774,287.701416015625,294.1499938964844,288.4275817871094,285.1579284667969,289.95977783203125,288.7185974121094,286.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981162507469435e-09,0.0010037055471912,-0.0155522981658577,0.0,0.0,0.0,-0.0079350620508193,60.0,1.1979585886001587,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.419131674803792e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.91881752270274e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,7.326016202569008e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,9.918792056851088e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,0.0004705025057774,287.701416015625,294.1499938964844,288.4275817871094,285.1579284667969,289.95977783203125,288.7185974121094,286.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981162507469435e-09,0.0010037055471912,-0.0155522981658577,0.0,0.0,0.0,-0.0079350620508193,60.0,1.1979585886001587,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,9.42051992751658e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.920279262587428e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,7.327095954678953e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,9.920253796735778e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0004705718602053,287.69439697265625,294.1499938964844,288.35772705078125,285.1373291015625,289.931884765625,288.6435546875,286.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.140029788017273,-0.0,-6.87075356609057e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,9.42051992751658e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.920279262587428e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,7.327095954678953e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,9.920253796735778e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0004705718602053,287.69439697265625,294.1499938964844,288.35772705078125,285.1373291015625,289.931884765625,288.6435546875,286.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.140029788017273,-0.0,-6.87075356609057e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,9.42102778935805e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.920813317876308e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,7.327490311581641e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,9.92078857962042e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,0.0004705972387455,287.6908874511719,294.1499938964844,288.3229064941406,285.1267395019531,289.9176330566406,288.6064453125,286.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039117187261,6.321489554039772e-09,0.0010039054322987,-0.0156135251745581,0.0,0.0,0.0,-0.0079466495662927,60.0,1.111393690109253,-0.0,-6.871484714565669e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,9.42140759434551e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,9.92121422314085e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.327785715460777e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,9.9211887572892e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,0.0004706162435468,287.6873474121094,294.1499938964844,288.2881774902344,285.115966796875,289.9031982421875,288.5696105957031,286.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039515327662,6.3261462734942606e-09,0.0010039452463388,-0.0156257227063179,0.0,0.0,0.0,-0.0079489583149552,60.0,1.0829569101333618,-0.0,-6.872029700843997e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
