time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081420,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,9.421744471183048e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,9.92156856227666e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,7.328047649934888e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.921543824020772e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,0.0004706331237684,287.6802978515625,294.1499938964844,288.21893310546875,285.09375,289.8738098144531,288.4966125488281,286.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301808239657475e-09,0.0010039797052741,-0.0156362913548946,0.0,0.0,0.0,-0.0079509578645229,60.0,1.0266306400299072,-0.0,-6.872502211763276e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,9.421744471183048e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,9.92156856227666e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,7.328047649934888e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.921543824020772e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,0.0004706331237684,287.6802978515625,294.1499938964844,288.21893310546875,285.09375,289.8738098144531,288.4966125488281,286.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301808239657475e-09,0.0010039797052741,-0.0156362913548946,0.0,0.0,0.0,-0.0079509578645229,60.0,1.0266306400299072,-0.0,-6.872502211763276e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.421457070857286e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.921265882439911e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,7.327824278036132e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.921241144184024e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,0.0004706188046839,287.6732177734375,294.1499938964844,288.1499938964844,285.0706481933594,289.8436889648437,288.42449951171875,286.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.3264424809972305e-09,0.0010039478074759,-0.0156264975666999,0.0,0.0,0.0,-0.0079491045325994,60.0,0.9710374474525452,-0.0,-6.872064517438048e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.421457070857286e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.921265882439911e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,7.327824278036132e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.921241144184024e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,0.0004706188046839,287.6732177734375,294.1499938964844,288.1499938964844,285.0706481933594,289.8436889648437,288.42449951171875,286.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.3264424809972305e-09,0.0010039478074759,-0.0156264975666999,0.0,0.0,0.0,-0.0079491045325994,60.0,0.9710374474525452,-0.0,-6.872064517438048e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,9.419793059350924e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.919513104250656e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,7.326529157580808e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.919489093590528e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0004705357132479,287.6661376953125,294.1499938964844,288.08233642578125,285.046142578125,289.8129577636719,288.35333251953125,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305549415941414e-09,0.0010037692263722,-0.0155717693269252,0.0,0.0,0.0,-0.0079387472942471,60.0,0.916342794895172,-0.0,-6.869618829341563e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,9.419793059350924e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.919513104250656e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,7.326529157580808e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.919489093590528e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0004705357132479,287.6661376953125,294.1499938964844,288.08233642578125,285.046142578125,289.8129577636719,288.35333251953125,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305549415941414e-09,0.0010037692263722,-0.0155717693269252,0.0,0.0,0.0,-0.0079387472942471,60.0,0.916342794895172,-0.0,-6.869618829341563e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.416054672328757e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,9.91557608358562e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,7.323620957322419e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.915552072925492e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,0.0004703489830717,287.6590576171875,294.1499938964844,288.01678466796875,285.0198974609375,289.7815856933594,288.2836303710937,286.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258805917980226e-09,0.0010033695725724,-0.0154493227601051,0.0,0.0,0.0,-0.0079155750572681,60.0,0.8632157444953918,-0.0,-6.86414765027621e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.416054672328757e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,9.91557608358562e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,7.323620957322419e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.915552072925492e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,0.0004703489830717,287.6590576171875,294.1499938964844,288.01678466796875,285.0198974609375,289.7815856933594,288.2836303710937,286.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258805917980226e-09,0.0010033695725724,-0.0154493227601051,0.0,0.0,0.0,-0.0079155750572681,60.0,0.8632157444953918,-0.0,-6.86414765027621e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,9.413436782779172e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.912819223245606e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,7.32158514438197e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.91279594018124e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,0.0004702182486653,287.655517578125,294.1499938964844,287.9847717285156,285.0061340332031,289.76568603515625,288.2494812011719,286.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226112958529484e-09,0.0010030900593847,-0.0153636811301112,0.0,0.0,0.0,-0.0078993681818246,60.0,0.8373127579689026,-0.0,-6.860322798729612e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,9.410343773197384e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,9.909561777021736e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,7.31917898519896e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.90953849395737e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,0.0004700637364294,287.6520080566406,294.1499938964844,287.9532165527344,284.99200439453125,289.7496337890625,288.2158203125,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187492740394873e-09,0.0010027597891166,-0.0152625134214758,0.0,0.0,0.0,-0.0078802220523357,60.0,0.8118293881416321,-0.0,-6.855805878558385e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.40281170187518e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,9.901629528030752e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,7.313320384128019e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.901606972562148e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0004696875112131,287.6449279785156,294.1499938964844,287.8914794921875,284.962646484375,289.7171630859375,288.1500244140625,286.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093488380543022e-09,0.0010019560577347,-0.0150162624195218,0.0,0.0,0.0,-0.0078336205333471,60.0,0.762057363986969,-0.0,-6.844818045692591e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.40281170187518e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,9.901629528030752e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,7.313320384128019e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.901606972562148e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0004696875112131,287.6449279785156,294.1499938964844,287.8914794921875,284.962646484375,289.7171630859375,288.1500244140625,286.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093488380543022e-09,0.0010019560577347,-0.0150162624195218,0.0,0.0,0.0,-0.0078336205333471,60.0,0.762057363986969,-0.0,-6.844818045692591e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,9.39363962970674e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.891971421893686e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,7.306186307687312e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.891948866425082e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0004692294169217,287.6379089355469,294.1499938964844,287.8314514160156,284.9319763183594,289.6842041015625,288.0865173339844,286.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009835241362,5.979059469751746e-09,0.0010009775869548,-0.0147165032103657,0.0,0.0,0.0,-0.0077768936753273,60.0,0.7138667702674866,-0.0,-6.83145344737568e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,9.39363962970674e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.891971421893686e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,7.306186307687312e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.891948866425082e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0004692294169217,287.6379089355469,294.1499938964844,287.8314514160156,284.9319763183594,289.6842041015625,288.0865173339844,286.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009835241362,5.979059469751746e-09,0.0010009775869548,-0.0147165032103657,0.0,0.0,0.0,-0.0077768936753273,60.0,0.7138667702674866,-0.0,-6.83145344737568e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.383037831867114e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,9.880806464934722e-05,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,7.297940464923158e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.88078463706188e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,0.0004686998436227,287.6308898925781,294.1499938964844,287.77294921875,284.9000549316406,289.6508178710937,288.0252685546875,286.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846811035326027e-09,0.0009998467285186,-0.0143700586631894,0.0,0.0,0.0,-0.0077113322913646,60.0,0.6671538949012756,-0.0,-6.816024722411387e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.383037831867114e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,9.880806464934722e-05,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,7.297940464923158e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.88078463706188e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,0.0004686998436227,287.6308898925781,294.1499938964844,287.77294921875,284.9000549316406,289.6508178710937,288.0252685546875,286.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846811035326027e-09,0.0009998467285186,-0.0143700586631894,0.0,0.0,0.0,-0.0077113322913646,60.0,0.6671538949012756,-0.0,-6.816024722411387e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,9.371220949105918e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.868362394627184e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,7.28874874766916e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,9.86834056675434e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0004681095888372,287.6239013671875,294.1499938964844,287.7158203125,284.8670349121094,289.6170654296875,287.9662475585937,286.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699421823379681e-09,0.0009985864162445,-0.0139839453622698,0.0,0.0,0.0,-0.0076382653787732,60.0,0.6218193173408508,-0.0,-6.798850193945327e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,9.371220949105918e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.868362394627184e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,7.28874874766916e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,9.86834056675434e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0004681095888372,287.6239013671875,294.1499938964844,287.7158203125,284.8670349121094,289.6170654296875,287.9662475585937,286.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699421823379681e-09,0.0009985864162445,-0.0139839453622698,0.0,0.0,0.0,-0.0076382653787732,60.0,0.6218193173408508,-0.0,-6.798850193945327e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,9.364909055875614e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669006347656,0.0,0.0,9.861715807346628e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,7.283839659066871e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,9.861693979473785e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,0.0004677943070419,287.62042236328125,294.1499938964844,287.687744140625,284.85015869140625,289.6000061035156,287.9376220703125,286.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979190072044,5.620704346398497e-09,0.0009979133028537,-0.013777726329863,0.0,0.0,0.0,-0.0075992415659129,60.0,0.5996663570404053,-0.0,-6.789686324282229e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.358398529002444e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.854859672486782e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,7.278775592567399e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,9.85483784461394e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,0.0004674691299442,287.6169738769531,294.1499938964844,287.65997314453125,284.83306884765625,289.5828857421875,287.9095153808594,286.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997224706225,5.539514180696869e-09,0.0009972191182896,-0.0135650299489498,0.0,0.0,0.0,-0.0075589921325445,60.0,0.57780921459198,-0.0,-6.78024107969577e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,9.344815771328284e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.84055586741306e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,7.268210902111605e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.840534767135978e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,0.0004667906614486,287.61004638671875,294.1499938964844,287.605224609375,284.7981872558594,289.5484313964844,287.854736328125,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957760339602,5.370130562454278e-09,0.0009957706788554,-0.0131212817505002,0.0,0.0,0.0,-0.0074750212952494,60.0,0.5349152088165283,-0.0,-6.760557624829745e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,9.344815771328284e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.84055586741306e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,7.268210902111605e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.840534767135978e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,0.0004667906614486,287.61004638671875,294.1499938964844,287.605224609375,284.7981872558594,289.5484313964844,287.854736328125,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957760339602,5.370130562454278e-09,0.0009957706788554,-0.0131212817505002,0.0,0.0,0.0,-0.0074750212952494,60.0,0.5349152088165283,-0.0,-6.760557624829745e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.330650937044992e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.825640154303984e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,7.257193647092208e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,9.825619054026902e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0004660831473302,287.6031799316406,294.1499938964844,287.5514221191406,284.7626037597656,289.5136413574219,287.8019104003906,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942655451595,5.193505181466662e-09,0.0009942604228854,-0.012658555060625,0.0,0.0,0.0,-0.0073874606750905,60.0,0.4931237697601318,-0.0,-6.740062019616745e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.330650937044992e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.825640154303984e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,7.257193647092208e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,9.825619054026902e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0004660831473302,287.6031799316406,294.1499938964844,287.5514221191406,284.7626037597656,289.5136413574219,287.8019104003906,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942655451595,5.193505181466662e-09,0.0009942604228854,-0.012658555060625,0.0,0.0,0.0,-0.0073874606750905,60.0,0.4931237697601318,-0.0,-6.740062019616745e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,9.316110663348808e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.810328629100697e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.245884626172483e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.810307528823614e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0004653568612411,287.5963439941406,294.1499938964844,287.4984130859375,284.7263488769531,289.47857666015625,287.7509460449219,286.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927150094881,5.012196435671967e-09,0.0009927100036293,-0.0121835498139262,0.0,0.0,0.0,-0.0072975778020918,60.0,0.4523040354251861,-0.0,-6.719056244719468e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,9.316110663348808e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.810328629100697e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.245884626172483e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.810307528823614e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0004653568612411,287.5963439941406,294.1499938964844,287.4984130859375,284.7263488769531,289.47857666015625,287.7509460449219,286.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927150094881,5.012196435671967e-09,0.0009927100036293,-0.0121835498139262,0.0,0.0,0.0,-0.0072975778020918,60.0,0.4523040354251861,-0.0,-6.719056244719468e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.301360842073336e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,9.794795914785936e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,7.234411896206439e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.794774814508855e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0004646200977731,287.58953857421875,294.1499938964844,287.4460754394531,284.6895446777344,289.4432678222656,287.7016296386719,286.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911421220749,4.8282808862154525e-09,0.0009911373490467,-0.0117017067968845,0.0,0.0,0.0,-0.0072064027190208,60.0,0.4123434424400329,-0.0,-6.697781174125339e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.301360842073336e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,9.794795914785936e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,7.234411896206439e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.794774814508855e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0004646200977731,287.58953857421875,294.1499938964844,287.4460754394531,284.6895446777344,289.4432678222656,287.7016296386719,286.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911421220749,4.8282808862154525e-09,0.0009911373490467,-0.0117017067968845,0.0,0.0,0.0,-0.0072064027190208,60.0,0.4123434424400329,-0.0,-6.697781174125339e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,9.29395027924329e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,9.786991722648963e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,7.228647882584482e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,9.786971349967644e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,0.0004642499552574,287.5861511230469,294.1499938964844,287.42010498046875,284.6709899902344,289.4255065917969,287.6775207519531,286.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903518948704,4.73587835614353e-09,0.0009903471218422,-0.0114596169441938,0.0,0.0,0.0,-0.0071605946868658,60.0,0.3926387727260589,-0.0,-6.687105269520546e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,9.286544809583576e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.779193351278082e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,7.222887506941333e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.779172978596762e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,0.0004638800164684,287.5827941894531,294.1499938964844,287.3942565917969,284.6523132324219,289.40771484375,287.65380859375,286.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.643537110382567e-09,0.0009895574767142,-0.0112176872789859,0.0,0.0,0.0,-0.0071148173883557,60.0,0.3731086552143097,-0.0,-6.676444996855936e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.271821181755512e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,9.763688285602257e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63116455078125,0.0,0.0,7.21143587725237e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.763668640516698e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0004631445917766,287.5760803222656,294.1499938964844,287.3428039550781,284.61474609375,289.3719177246094,287.6074523925781,286.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879921562969,4.4599559601010705e-09,0.0009879877325147,-0.0107367038726806,0.0,0.0,0.0,-0.007023808080703,60.0,0.3345405161380768,-0.0,-6.65527650767217e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.271821181755512e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,9.763688285602257e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63116455078125,0.0,0.0,7.21143587725237e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.763668640516698e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0004631445917766,287.5760803222656,294.1499938964844,287.3428039550781,284.61474609375,289.3719177246094,287.6074523925781,286.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879921562969,4.4599559601010705e-09,0.0009879877325147,-0.0107367038726806,0.0,0.0,0.0,-0.007023808080703,60.0,0.3345405161380768,-0.0,-6.65527650767217e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.25726126297377e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.748355660121888e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,7.200111576821655e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,9.74833601503633e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,0.0004624173161573,287.5694274902344,294.1499938964844,287.2915954589844,284.5769348144531,289.3359069824219,287.5623474121094,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864395251497,4.278415399738833e-09,0.0009864352177828,-0.0102610606700181,0.0,0.0,0.0,-0.0069338101893663,60.0,0.296478807926178,-0.0,-6.634375893099786e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.25726126297377e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.748355660121888e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,7.200111576821655e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,9.74833601503633e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,0.0004624173161573,287.5694274902344,294.1499938964844,287.2915954589844,284.5769348144531,289.3359069824219,287.5623474121094,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864395251497,4.278415399738833e-09,0.0009864352177828,-0.0102610606700181,0.0,0.0,0.0,-0.0069338101893663,60.0,0.296478807926178,-0.0,-6.634375893099786e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.242990199709312e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,9.733327897265552e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,7.189011375885457e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,9.733308252179997e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,0.0004617044760379,287.5628356933594,294.1499938964844,287.24041748046875,284.5389709472656,289.2997131347656,287.51837158203125,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849177440628,4.100474182422431e-09,0.0009849136695265,-0.0097948405891656,0.0,0.0,0.0,-0.0068455967120826,60.0,0.2588320672512054,-0.0,-6.613922209908196e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.242990199709312e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,9.733327897265552e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,7.189011375885457e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,9.733308252179997e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,0.0004617044760379,287.5628356933594,294.1499938964844,287.24041748046875,284.5389709472656,289.2997131347656,287.51837158203125,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849177440628,4.100474182422431e-09,0.0009849136695265,-0.0097948405891656,0.0,0.0,0.0,-0.0068455967120826,60.0,0.2588320672512054,-0.0,-6.613922209908196e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,9.229064744431524e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,9.718663204694168e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,7.178180385380983e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,9.71864428720437e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.00046100889449,287.5562744140625,294.1499938964844,287.189208984375,284.5009460449219,289.2632751464844,287.4754638671875,286.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834328666329,3.926846403601303e-09,0.0009834289085119,-0.0093399174511432,0.0,0.0,0.0,-0.0067595220170915,60.0,0.2214822024106979,-0.0,-6.593994328341068e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,9.229064744431524e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,9.718663204694168e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,7.178180385380983e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,9.71864428720437e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.00046100889449,287.5562744140625,294.1499938964844,287.189208984375,284.5009460449219,289.2632751464844,287.4754638671875,286.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834328666329,3.926846403601303e-09,0.0009834289085119,-0.0093399174511432,0.0,0.0,0.0,-0.0067595220170915,60.0,0.2214822024106979,-0.0,-6.593994328341068e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.222263179253788e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,9.711500752018765e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,7.17289003659971e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,9.711481106933206e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,0.0004606691363733,287.55303955078125,294.1499938964844,287.1635131835937,284.4819641113281,289.2449951171875,287.4543762207031,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827075991779,3.8420351344825585e-09,0.0009827037574723,-0.0091176992282271,0.0,0.0,0.0,-0.0067174774594604,60.0,0.2028944343328476,-0.0,-6.584271261544927e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
