time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083760,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.215573663823308e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,9.704456897452474e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,7.167686999309808e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.704437252366915e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,0.0004603350243996,287.5497741699219,294.1499938964844,287.13775634765625,284.4629821777344,289.22662353515625,287.4335327148437,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819943225011,3.7586302958914075e-09,0.0009819904807955,-0.0088991671800613,0.0,0.0,0.0,-0.0066761299967765,60.0,0.1843365281820297,-0.0,-6.574715882834425e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,9.202552610076964e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,9.690743900137022e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,7.157558866310865e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,9.690725710242988e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,0.0004596846119966,287.5433349609375,294.1499938964844,287.0859375,284.4251403808594,289.1897888183594,287.3923645019531,286.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980605604127,3.5962677280565462e-09,0.000980601995252,-0.0084737483412027,0.0,0.0,0.0,-0.0065956395119428,60.0,0.1472431421279907,-0.0,-6.556135900837036e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,9.202552610076964e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,9.690743900137022e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,7.157558866310865e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,9.690725710242988e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,0.0004596846119966,287.5433349609375,294.1499938964844,287.0859375,284.4251403808594,289.1897888183594,287.3923645019531,286.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980605604127,3.5962677280565462e-09,0.000980601995252,-0.0084737483412027,0.0,0.0,0.0,-0.0065956395119428,60.0,0.1472431421279907,-0.0,-6.556135900837036e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.190037962980568e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,9.677565685706212e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,7.14782509021461e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,9.677546768216416e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,0.0004590594908222,287.53692626953125,294.1499938964844,287.0336303710937,284.38751220703125,289.1527404785156,287.3519592285156,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792710188776,3.440220774919566e-09,0.0009792676428332,-0.0080648744478821,0.0,0.0,0.0,-0.0065182796679437,60.0,0.110115073621273,-0.0,-6.538302699254929e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.190037962980568e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,9.677565685706212e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,7.14782509021461e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,9.677546768216416e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,0.0004590594908222,287.53692626953125,294.1499938964844,287.0336303710937,284.38751220703125,289.1527404785156,287.3519592285156,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792710188776,3.440220774919566e-09,0.0009792676428332,-0.0080648744478821,0.0,0.0,0.0,-0.0065182796679437,60.0,0.110115073621273,-0.0,-6.538302699254929e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,9.178089385386556e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.664983372204006e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,7.138532237149775e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.66496518230997e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,0.0004584626876749,287.53057861328125,294.1499938964844,286.98065185546875,284.3501892089844,289.1154479980469,287.3122253417969,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779968531802,3.291236616576043e-09,0.0009779935935512,-0.0076745017431676,0.0,0.0,0.0,-0.0064444215968251,60.0,0.0728342905640602,-0.0,-6.521299411588188e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,9.178089385386556e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.664983372204006e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,7.138532237149775e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.66496518230997e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,0.0004584626876749,287.53057861328125,294.1499938964844,286.98065185546875,284.3501892089844,289.1154479980469,287.3122253417969,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779968531802,3.291236616576043e-09,0.0009779935935512,-0.0076745017431676,0.0,0.0,0.0,-0.0064444215968251,60.0,0.0728342905640602,-0.0,-6.521299411588188e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.166721429210156e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.65301223914139e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,7.129689765861258e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.652994049247354e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,0.0004578948719426,287.5242919921875,294.1499938964844,286.9268493652344,284.3132629394531,289.0779113769531,287.2730407714844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767845040187,3.149480676256644e-09,0.000976781360805,-0.007303066086024,0.0,0.0,0.0,-0.0063741467893123,60.0,0.0352946929633617,-0.0,-6.505141669777005e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.166721429210156e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.65301223914139e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,7.129689765861258e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.652994049247354e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,0.0004578948719426,287.5242919921875,294.1499938964844,286.9268493652344,284.3132629394531,289.0779113769531,287.2730407714844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767845040187,3.149480676256644e-09,0.000976781360805,-0.007303066086024,0.0,0.0,0.0,-0.0063741467893123,60.0,0.0352946929633617,-0.0,-6.505141669777005e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,9.161317575490102e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.647321712691336e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,7.125487172743306e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,9.6473035227973e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0004576249339152,287.52117919921875,294.1499938964844,286.8996276855469,284.2949523925781,289.0590209960937,287.253662109375,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976208364591,3.082096355910835e-09,0.0009762052795849,-0.0071265012957155,0.0,0.0,0.0,-0.006340742111206,60.0,0.0163584556430578,-0.0,-6.497467808230796e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.156028681900352e-05,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.64175196713768e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,7.121373346308246e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,9.641734504839404e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0004573607584461,287.51806640625,294.1499938964844,286.87213134765625,284.2767944335937,289.04010009765625,287.2344055175781,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756443323567,3.0161413366869283e-09,0.0009756413055583,-0.0069536813534796,0.0,0.0,0.0,-0.0063080452382564,60.0,-0.0026438215281814,-0.0,-6.489961634770225e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.14592601475306e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.63111306191422e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,7.113515312084928e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.631095599615946e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,0.0004568561271298,287.5118713378906,294.1499938964844,286.8162841796875,284.2408752441406,289.0020446777344,287.1961364746094,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745666175149,2.890154116030884e-09,0.0009745637071318,-0.0066235582344233,0.0,0.0,0.0,-0.0062455865554511,60.0,-0.0410214215517044,-0.0,-6.475634961589094e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.14592601475306e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.63111306191422e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,7.113515312084928e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.631095599615946e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,0.0004568561271298,287.5118713378906,294.1499938964844,286.8162841796875,284.2408752441406,289.0020446777344,287.1961364746094,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745666175149,2.890154116030884e-09,0.0009745637071318,-0.0066235582344233,0.0,0.0,0.0,-0.0062455865554511,60.0,-0.0410214215517044,-0.0,-6.475634961589094e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.136503649642692e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,9.62119083851576e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,7.106186239980161e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,9.621173376217484e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,0.0004563854890875,287.5057373046875,294.1499938964844,286.7592163085937,284.20556640625,288.96368408203125,287.1580505371094,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735617204569,2.7726463347477193e-09,0.0009735589264892,-0.0063156522810459,0.0,0.0,0.0,-0.0061873332597315,60.0,-0.080031469464302,-0.0,-6.462286705755106e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.136503649642692e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,9.62119083851576e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,7.106186239980161e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,9.621173376217484e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,0.0004563854890875,287.5057373046875,294.1499938964844,286.7592163085937,284.20556640625,288.96368408203125,287.1580505371094,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735617204569,2.7726463347477193e-09,0.0009735589264892,-0.0063156522810459,0.0,0.0,0.0,-0.0061873332597315,60.0,-0.080031469464302,-0.0,-6.462286705755106e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.127795783570036e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.612020221538842e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,7.099413051037118e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.612003486836328e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,0.0004559505323413,287.4996643066406,294.1499938964844,286.70074462890625,284.1709289550781,288.925048828125,287.1201477050781,286.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972632842604,2.664039433497578e-09,0.0009726301650516,-0.0060310675762593,0.0,0.0,0.0,-0.0061334916390478,60.0,-0.119743488729,-0.0,-6.44996163146061e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.127795783570036e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.612020221538842e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,7.099413051037118e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.612003486836328e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,0.0004559505323413,287.4996643066406,294.1499938964844,286.70074462890625,284.1709289550781,288.925048828125,287.1201477050781,286.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972632842604,2.664039433497578e-09,0.0009726301650516,-0.0060310675762593,0.0,0.0,0.0,-0.0061334916390478,60.0,-0.119743488729,-0.0,-6.44996163146061e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.119827154790984e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.603629587218164e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,7.093215390341356e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.603612852515651e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.000455552508356,287.4936218261719,294.1499938964844,286.6407165527344,284.1370849609375,288.88604736328125,287.082275390625,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717828361317,2.5646533785561587e-09,0.0009717802749946,-0.0057706432417035,0.0,0.0,0.0,-0.0060842214152216,60.0,-0.1602693647146225,-0.0,-6.43869313421419e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.119827154790984e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.603629587218164e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,7.093215390341356e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.603612852515651e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.000455552508356,287.4936218261719,294.1499938964844,286.6407165527344,284.1370849609375,288.88604736328125,287.082275390625,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717828361317,2.5646533785561587e-09,0.0009717802749946,-0.0057706432417035,0.0,0.0,0.0,-0.0060842214152216,60.0,-0.1602693647146225,-0.0,-6.43869313421419e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,9.11616807570681e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.599776240065694e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,7.090369035722688e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,9.59975950536318e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,0.0004553697363007,287.4906311035156,294.1499938964844,286.610107421875,284.1204528808594,288.86639404296875,287.06329345703125,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713926701806,2.5190094454785594e-09,0.0009713901090435,-0.0056510404683649,0.0,0.0,0.0,-0.0060615944676101,60.0,-0.1809277087450027,-0.0,-6.433521093640593e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.112642146646976e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.596062591299416e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.087626727297902e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.596045856596902e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,0.0004551936290226,287.4876708984375,294.1499938964844,286.5790405273437,284.1040344238281,288.8466796875,287.0444030761719,286.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710164158605,2.4750252958227748e-09,0.000971013912931,-0.0055357869714498,0.0,0.0,0.0,-0.0060397894121706,60.0,-0.2017363309860229,-0.0,-6.42853947852018e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,9.106222569243982e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.589302499080075e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.082633237587288e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,9.589285764377564e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,0.0004548729630187,287.4817199707031,294.1499938964844,286.5155029296875,284.0718688964844,288.8069763183594,287.00634765625,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703312534838,2.39493624931697e-09,0.0009703288669697,-0.0053259255364537,0.0,0.0,0.0,-0.006000084336847,60.0,-0.244195744395256,-0.0,-6.419473663754617e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,9.106222569243982e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.589302499080075e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.082633237587288e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,9.589285764377564e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,0.0004548729630187,287.4817199707031,294.1499938964844,286.5155029296875,284.0718688964844,288.8069763183594,287.00634765625,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703312534838,2.39493624931697e-09,0.0009703288669697,-0.0053259255364537,0.0,0.0,0.0,-0.006000084336847,60.0,-0.244195744395256,-0.0,-6.419473663754617e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,9.1005269496236e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.583304927218704e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.078203634591773e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.583288920111954e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,0.0004545885021798,287.4758605957031,294.1499938964844,286.45001220703125,284.0406494140625,288.7668151855469,286.9678955078125,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.3238753144028124e-09,0.0009697211789898,-0.0051397206261754,0.0,0.0,0.0,-0.0059648561291396,60.0,-0.2879545986652374,-0.0,-6.411434583242226e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,9.1005269496236e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.583304927218704e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.078203634591773e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.583288920111954e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,0.0004545885021798,287.4758605957031,294.1499938964844,286.45001220703125,284.0406494140625,288.7668151855469,286.9678955078125,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.3238753144028124e-09,0.0009697211789898,-0.0051397206261754,0.0,0.0,0.0,-0.0059648561291396,60.0,-0.2879545986652374,-0.0,-6.411434583242226e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.094721463043244e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.577190940035508e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.07368744770065e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.577174932928756e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.0004542985116131,287.47003173828125,294.1499938964844,286.3788146972656,284.008544921875,288.7261657714844,286.92877197265625,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691040613688,2.25143459431365e-09,0.00096910179127,-0.0049498993903398,0.0,0.0,0.0,-0.0059289447963237,60.0,-0.3342926800251007,-0.0,-6.403245578212592e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.094721463043244e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.577190940035508e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.07368744770065e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.577174932928756e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.0004542985116131,287.47003173828125,294.1499938964844,286.3788146972656,284.008544921875,288.7261657714844,286.92877197265625,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691040613688,2.25143459431365e-09,0.00096910179127,-0.0049498993903398,0.0,0.0,0.0,-0.0059289447963237,60.0,-0.3342926800251007,-0.0,-6.403245578212592e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.088034130400048e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.5701492682565e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,7.068486593198031e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.570133261149748e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0004539645160548,287.4642639160156,294.1499938964844,286.2987670898437,283.973876953125,288.68487548828125,286.8890686035156,286.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683907264843,2.1680228723397477e-09,0.0009683885145932,-0.0047313286922872,0.0,0.0,0.0,-0.0058875940740108,60.0,-0.3852148354053497,-0.0,-6.393821649908206e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.088034130400048e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.5701492682565e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,7.068486593198031e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.570133261149748e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0004539645160548,287.4642639160156,294.1499938964844,286.2987670898437,283.973876953125,288.68487548828125,286.8890686035156,286.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683907264843,2.1680228723397477e-09,0.0009683885145932,-0.0047313286922872,0.0,0.0,0.0,-0.0058875940740108,60.0,-0.3852148354053497,-0.0,-6.393821649908206e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.084755583899096e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.566696098772808e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,7.06593637005426e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.56668081926182e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,0.000453800719697,287.4613952636719,294.1499938964844,286.255615234375,283.95556640625,288.66387939453125,286.8688659667969,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680408984422,2.1271198136219027e-09,0.0009680387447588,-0.0046241469681262,0.0,0.0,0.0,-0.0058673163875937,60.0,-0.4130836725234985,-0.0,-6.389203122125764e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,9.081599273486064e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.56337244133465e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,7.063481461955234e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,9.56335716182366e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,0.0004536430933512,287.4585266113281,294.1499938964844,286.21051025390625,283.9366455078125,288.6427917480469,286.8487243652344,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677042253315,2.08774886267804e-09,0.0009677021298557,-0.0045209801755845,0.0,0.0,0.0,-0.0058477986603975,60.0,-0.441512793302536,-0.0,-6.38475938785632e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.076849528355524e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.55837094807066e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,7.059786730678752e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.558354940963908e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004534058389253,287.452880859375,294.1499938964844,286.11474609375,283.8970031738281,288.59991455078125,286.806884765625,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671971201896,2.028470946768834e-09,0.0009671950829215,-0.004365649074316,0.0,0.0,0.0,-0.0058184112422168,60.0,-0.5024580359458923,-0.0,-6.37807104908461e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.076849528355524e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.55837094807066e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,7.059786730678752e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.558354940963908e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004534058389253,287.452880859375,294.1499938964844,286.11474609375,283.8970031738281,288.59991455078125,286.806884765625,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671971201896,2.028470946768834e-09,0.0009671950829215,-0.004365649074316,0.0,0.0,0.0,-0.0058184112422168,60.0,-0.5024580359458923,-0.0,-6.37807104908461e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,9.07528301468119e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.556720760883763e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,7.058568735374138e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.556705481372774e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.0004533276078291,287.4472351074219,294.1499938964844,286.0120849609375,283.8550109863281,288.5560302734375,286.76251220703125,286.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670291910879,2.008858634994226e-09,0.0009670272120274,-0.0043142572976648,0.0,0.0,0.0,-0.0058086877688765,60.0,-0.568393349647522,-0.0,-6.375859129548189e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,9.07528301468119e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.556720760883763e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,7.058568735374138e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.556705481372774e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.0004533276078291,287.4472351074219,294.1499938964844,286.0120849609375,283.8550109863281,288.5560302734375,286.76251220703125,286.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670291910879,2.008858634994226e-09,0.0009670272120274,-0.0043142572976648,0.0,0.0,0.0,-0.0058086877688765,60.0,-0.568393349647522,-0.0,-6.375859129548189e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,9.077672439161688e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.559236787026748e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.060426287353039e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.559221507515758e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.0004534469626378,287.441650390625,294.1499938964844,285.9032287597656,283.81072998046875,288.5110778808594,286.7137145996094,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672829182818,2.0385326759964073e-09,0.0009672808810137,-0.0043920152820646,0.0,0.0,0.0,-0.0058233980089426,60.0,-0.6386888027191162,-0.0,-6.379206496376355e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,9.077672439161688e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.559236787026748e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.060426287353039e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.559221507515758e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.0004534469626378,287.441650390625,294.1499938964844,285.9032287597656,283.81072998046875,288.5110778808594,286.7137145996094,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672829182818,2.0385326759964073e-09,0.0009672808810137,-0.0043920152820646,0.0,0.0,0.0,-0.0058233980089426,60.0,-0.6386888027191162,-0.0,-6.379206496376355e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,9.08444490050897e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.56636868068017e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.065694080665708e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,9.566354128764942e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,0.0004537852946668,287.4361267089844,294.1499938964844,285.7888488769531,283.76434326171875,288.4649353027344,286.65826416015625,286.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680036455392,2.1228225843827886e-09,0.0009680014918558,-0.0046128872781991,0.0,0.0,0.0,-0.0058651836588978,60.0,-0.7132774591445923,-0.0,-6.38871782143724e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,9.08444490050897e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.56636868068017e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.065694080665708e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,9.566354128764942e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,0.0004537852946668,287.4361267089844,294.1499938964844,285.7888488769531,283.76434326171875,288.4649353027344,286.65826416015625,286.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680036455392,2.1228225843827886e-09,0.0009680014918558,-0.0046128872781991,0.0,0.0,0.0,-0.0058651836588978,60.0,-0.7132774591445923,-0.0,-6.38871782143724e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
