time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086100,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,9.088987280847503e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,9.571152622811496e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,7.069227285683155e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.571137343300506e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,0.0004540122172329,287.4333801269531,294.1499938964844,285.7297668457031,283.7403564453125,288.44146728515625,286.6279296875,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684870601631,2.179373348454305e-09,0.000968484848272,-0.0047610723413527,0.0,0.0,0.0,-0.0058932173997163,60.0,-0.7518702745437622,-0.0,-6.395103469003517e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.094270353671165e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.57671509240754e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,7.073336018947884e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.576700540492312e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,0.0004542761307675,287.4306335449219,294.1499938964844,285.6695556640625,283.71588134765625,288.4175109863281,286.59405517578125,286.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690498700365,2.245147845414408e-09,0.0009690475999377,-0.0049334256909787,0.0,0.0,0.0,-0.0059258262626826,60.0,-0.7917302846908569,-0.0,-6.402535035476832e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,9.104947093874216e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.587958629708736e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,7.081640069372952e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.587944077793507e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,0.0004548094584606,287.4251708984375,294.1499938964844,285.5460510253906,283.66552734375,288.36871337890625,286.5200500488281,286.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.37808261971395e-09,0.00097018427914,-0.005281763151288,0.0,0.0,0.0,-0.0059917271137237,60.0,-0.8734752535820007,-0.0,-6.417566567051837e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,9.104947093874216e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.587958629708736e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,7.081640069372952e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.587944077793507e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,0.0004548094584606,287.4251708984375,294.1499938964844,285.5460510253906,283.66552734375,288.36871337890625,286.5200500488281,286.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.37808261971395e-09,0.00097018427914,-0.005281763151288,0.0,0.0,0.0,-0.0059917271137237,60.0,-0.8734752535820007,-0.0,-6.417566567051837e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.114334534388036e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.597843745723368e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,7.088941492838785e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,9.597829193808138e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.0004552784084808,287.4197692871094,294.1499938964844,285.4189758300781,283.6134338378906,288.3186340332031,286.4374389648437,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.4949540211594e-09,0.0009711837628856,-0.0055880076251924,0.0,0.0,0.0,-0.0060496656224131,60.0,-0.9578489065170288,-0.0,-6.43079687279169e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.114334534388036e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.597843745723368e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,7.088941492838785e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,9.597829193808138e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.0004552784084808,287.4197692871094,294.1499938964844,285.4189758300781,283.6134338378906,288.3186340332031,286.4374389648437,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.4949540211594e-09,0.0009711837628856,-0.0055880076251924,0.0,0.0,0.0,-0.0060496656224131,60.0,-0.9578489065170288,-0.0,-6.43079687279169e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.121598122874276e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.605492232367396e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.094590546330437e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.60547840804793e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,0.0004556412459351,287.4143981933594,294.1499938964844,285.2890014648437,283.5596923828125,288.26739501953125,286.3482666015625,286.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719595545902,2.5853621465898872e-09,0.0009719569352455,-0.005824907682836,0.0,0.0,0.0,-0.0060944855213165,60.0,-1.0442023277282717,-0.0,-6.441040056870406e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.121598122874276e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.605492232367396e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.094590546330437e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.60547840804793e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,0.0004556412459351,287.4143981933594,294.1499938964844,285.2890014648437,283.5596923828125,288.26739501953125,286.3482666015625,286.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719595545902,2.5853621465898872e-09,0.0009719569352455,-0.005824907682836,0.0,0.0,0.0,-0.0060944855213165,60.0,-1.0442023277282717,-0.0,-6.441040056870406e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.11922033992596e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.602987847756594e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,7.09274027030915e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.602974023437127e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,0.000455522473203,287.4090881347656,294.1499938964844,285.1568298339844,283.5045166015625,288.21453857421875,286.2538146972656,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717058273963,2.5556408100868566e-09,0.0009717032662592,-0.0057470272295176,0.0,0.0,0.0,-0.0060797538608312,60.0,-1.1320894956588743,-0.0,-6.437672084302903e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.11922033992596e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.602987847756594e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,7.09274027030915e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.602974023437127e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,0.000455522473203,287.4090881347656,294.1499938964844,285.1568298339844,283.5045166015625,288.21453857421875,286.2538146972656,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717058273963,2.5556408100868566e-09,0.0009717032662592,-0.0057470272295176,0.0,0.0,0.0,-0.0060797538608312,60.0,-1.1320894956588743,-0.0,-6.437672084302903e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,9.112492261920124e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.595903247827664e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,7.08750740159303e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.595889423508196e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0004551864112727,287.40643310546875,294.1499938964844,285.090087890625,283.4764709472656,288.1876525878906,286.2082824707031,286.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709890582598,2.471774118717462e-09,0.0009709866135381,-0.0055272672325372,0.0,0.0,0.0,-0.0060381800867617,60.0,-1.175906538963318,-0.0,-6.428171417383055e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,9.105557546718046e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.588600369170308e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,7.082113734213635e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.58858654485084e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,0.0004548400174826,287.40380859375,294.1499938964844,285.0230407714844,283.4481201171875,288.160400390625,286.164306640625,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702492388896,2.3853268249496296e-09,0.0009702469105832,-0.0053007453680038,0.0,0.0,0.0,-0.0059953215532004,60.0,-1.2196509838104248,-0.0,-6.418386533368904e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.089317609323189e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.571498958393931e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,7.069482671795413e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.571485134074464e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,0.0004540288355201,287.39862060546875,294.1499938964844,284.88836669921875,283.39068603515625,288.1049499511719,286.081787109375,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968518317677,2.182905189940243e-09,0.0009685161057859,-0.004770325962454,0.0,0.0,0.0,-0.0058949734084308,60.0,-1.3070675134658811,-0.0,-6.395502794021013e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.089317609323189e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.571498958393931e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,7.069482671795413e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.571485134074464e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,0.0004540288355201,287.39862060546875,294.1499938964844,284.88836669921875,283.39068603515625,288.1049499511719,286.081787109375,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968518317677,2.182905189940243e-09,0.0009685161057859,-0.004770325962454,0.0,0.0,0.0,-0.0058949734084308,60.0,-1.3070675134658811,-0.0,-6.395502794021013e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.071592648979276e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.552833216730504e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,7.055696187308058e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.552819392411038e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0004531434387899,287.3934631347656,294.1499938964844,284.7534484863281,283.3324279785156,288.0482788085937,286.0077209472656,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666288970038,1.9619772473333796e-09,0.0009666269179433,-0.0041914088651537,0.0,0.0,0.0,-0.0057854494079947,60.0,-1.39418363571167,-0.0,-6.37057340213687e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.071592648979276e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.552833216730504e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,7.055696187308058e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.552819392411038e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0004531434387899,287.3934631347656,294.1499938964844,284.7534484863281,283.3324279785156,288.0482788085937,286.0077209472656,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666288970038,1.9619772473333796e-09,0.0009666269179433,-0.0041914088651537,0.0,0.0,0.0,-0.0057854494079947,60.0,-1.39418363571167,-0.0,-6.37057340213687e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.056249837158248e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,9.53667622525245e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.043762889225036e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.536663128528744e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,0.0004523770476225,287.38836669921875,294.1499938964844,284.6189270019531,283.27362060546875,287.99041748046875,285.94158935546875,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649930871091,1.770734892048153e-09,0.0009649913408793,-0.0036902765277773,0.0,0.0,0.0,-0.0056906412355601,60.0,-1.480983018875122,-0.0,-6.349033299102302e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.056249837158248e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,9.53667622525245e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.043762889225036e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.536663128528744e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,0.0004523770476225,287.38836669921875,294.1499938964844,284.6189270019531,283.27362060546875,287.99041748046875,285.94158935546875,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649930871091,1.770734892048153e-09,0.0009649913408793,-0.0036902765277773,0.0,0.0,0.0,-0.0056906412355601,60.0,-1.480983018875122,-0.0,-6.349033299102302e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.05022825463675e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.53033595578745e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,7.039079355308786e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.530322859063745e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,0.0004520762886386,287.3855285644531,294.1499938964844,284.5440368652344,283.24053955078125,287.9574584960937,285.90728759765625,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643509401939,1.6956700488179875e-09,0.0009643492521718,-0.003493575612083,0.0,0.0,0.0,-0.0056534274481236,60.0,-1.5295360088348389,-0.0,-6.340588498687795e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.047045750776306e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.526983922114596e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,7.036604074528441e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.52697082539089e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0004519173235166,287.3833312988281,294.1499938964844,284.4854736328125,283.2145080566406,287.9313049316406,285.88067626953125,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640115895308,1.6559811299998722e-09,0.0009640099015086,-0.0033895738888531,0.0,0.0,0.0,-0.005633751861751,60.0,-1.567712426185608,-0.0,-6.336125579764484e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.046034392667934e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.52591872191988e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,7.035816815914586e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.525905625196174e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0004518667701631,287.3808288574219,294.1499938964844,284.4193725585937,283.1849060058594,287.9013061523437,285.8502502441406,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639030322432,1.64333469054867e-09,0.0009639014024287,-0.0033564353361725,0.0,0.0,0.0,-0.0056274808011949,60.0,-1.6111518144607544,-0.0,-6.334703783750228e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.047409548657016e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.527366637485102e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,7.036886381683871e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.527354268357158e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,0.0004519354843068,287.3783264160156,294.1499938964844,284.3537902832031,283.1553649902344,287.8710021972656,285.81842041015625,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640490752644,1.660428461391916e-09,0.0009640474454499,-0.0034012282267212,0.0,0.0,0.0,-0.0056359539739787,60.0,-1.6546751260757446,-0.0,-6.33662580185046e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.055942791746928e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.53635317273438e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,7.043523510219529e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.536340076010674e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.0004523617681115,287.3733825683594,294.1499938964844,284.2244873046875,283.0964660644531,287.8094787597656,285.7477111816406,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649576386436,1.766668367153556e-09,0.0009649558924138,-0.0036796212662011,0.0,0.0,0.0,-0.0056886216625571,60.0,-1.7417984008789062,-0.0,-6.348575709580473e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.055942791746928e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.53635317273438e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,7.043523510219529e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.536340076010674e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.0004523617681115,287.3733825683594,294.1499938964844,284.2244873046875,283.0964660644531,287.8094787597656,285.7477111816406,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649576386436,1.766668367153556e-09,0.0009649558924138,-0.0036796212662011,0.0,0.0,0.0,-0.0056886216625571,60.0,-1.7417984008789062,-0.0,-6.348575709580473e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.067621431313456e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.548650996293873e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,7.052606815705076e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.548638627165928e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,0.000452945154393,287.36846923828125,294.1499938964844,284.0982360839844,283.0381774902344,287.7466125488281,285.6626892089844,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662013617344,1.912093372524737e-09,0.0009661994408816,-0.0040606940165162,0.0,0.0,0.0,-0.0057607153430581,60.0,-1.82816219329834,-0.0,-6.364951588011536e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.067621431313456e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.548650996293873e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,7.052606815705076e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.548638627165928e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,0.000452945154393,287.36846923828125,294.1499938964844,284.0982360839844,283.0381774902344,287.7466125488281,285.6626892089844,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662013617344,1.912093372524737e-09,0.0009661994408816,-0.0040606940165162,0.0,0.0,0.0,-0.0057607153430581,60.0,-1.82816219329834,-0.0,-6.364951588011536e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.076276182895526e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.5577648608014e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,7.059337804093957e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.557752491673456e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,0.0004533774917945,287.36358642578125,294.1499938964844,283.9757385253906,282.98077392578125,287.6827392578125,285.5680847167969,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671230218373,2.019845846135126e-09,0.0009671209845691,-0.0043430482037365,0.0,0.0,0.0,-0.0058141336776316,60.0,-1.9125027656555176,-0.0,-6.377098316079356e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.076276182895526e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.5577648608014e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,7.059337804093957e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.557752491673456e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,0.0004533774917945,287.36358642578125,294.1499938964844,283.9757385253906,282.98077392578125,287.6827392578125,285.5680847167969,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671230218373,2.019845846135126e-09,0.0009671209845691,-0.0043430482037365,0.0,0.0,0.0,-0.0058141336776316,60.0,-1.9125027656555176,-0.0,-6.377098316079356e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.078901348402724e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.560528997099028e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.061380165396258e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.560516627971084e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004535086336545,287.3587646484375,294.1499938964844,283.85760498046875,282.9245910644531,287.6178894042969,285.4687194824219,286.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674023021943,2.0524770771856993e-09,0.0009674002649262,-0.0044285543262958,0.0,0.0,0.0,-0.0058303116820752,60.0,-1.993277192115784,-0.0,-6.380779637993328e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.078901348402724e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.560528997099028e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.061380165396258e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.560516627971084e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004535086336545,287.3587646484375,294.1499938964844,283.85760498046875,282.9245910644531,287.6178894042969,285.4687194824219,286.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674023021943,2.0524770771856993e-09,0.0009674002649262,-0.0044285543262958,0.0,0.0,0.0,-0.0058303116820752,60.0,-1.993277192115784,-0.0,-6.380779637993328e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.078865696210414e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.560491889715196e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,7.061352516757324e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.56047952058725e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004535068874247,287.3563537597656,294.1499938964844,283.8003845214844,282.8970947265625,287.58514404296875,285.41864013671875,286.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673984604887,2.0519970167498514e-09,0.0009673963650129,-0.0044272961094975,0.0,0.0,0.0,-0.00583007466048,60.0,-2.032303094863892,-0.0,-6.380724926202674e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.078481525648384e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.560086618876083e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,7.06105274730362e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.56007424974814e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0004534876788966,287.3539733886719,294.1499938964844,283.7445373535156,282.8699951171875,287.5521545410156,285.3686218261719,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673569002188,2.047167768637337e-09,0.0009673548629507,-0.0044146422296762,0.0,0.0,0.0,-0.0058276797644793,60.0,-2.070011854171753,-0.0,-6.380180650467082e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.0786736109294e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.56028889049776e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,7.061202632030472e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.560277248965576e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0004534972831606,287.3492431640625,294.1499938964844,283.6371765136719,282.8173217773437,287.4857788085937,285.2682189941406,286.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673766908235,2.0494870245357792e-09,0.0009673746535554,-0.0044207195751369,0.0,0.0,0.0,-0.0058288290165364,60.0,-2.143317461013794,-0.0,-6.380442130193842e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.0786736109294e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.56028889049776e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,7.061202632030472e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.560277248965576e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0004534972831606,287.3492431640625,294.1499938964844,283.6371765136719,282.8173217773437,287.4857788085937,285.2682189941406,286.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673766908235,2.0494870245357792e-09,0.0009673746535554,-0.0044207195751369,0.0,0.0,0.0,-0.0058288290165364,60.0,-2.143317461013794,-0.0,-6.380442130193842e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.081480675376952e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.563245112076402e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,7.063385419314727e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.56323347054422e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0004536375345196,287.34454345703125,294.1499938964844,283.5361633300781,282.7669677734375,287.4186706542969,285.1649780273437,286.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676750632934,2.0843877734932903e-09,0.0009676729678176,-0.0045121735893189,0.0,0.0,0.0,-0.0058461306616663,60.0,-2.21240758895874,-0.0,-6.384379958035424e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.081480675376952e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.563245112076402e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,7.063385419314727e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.56323347054422e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0004536375345196,287.34454345703125,294.1499938964844,283.5361633300781,282.7669677734375,287.4186706542969,285.1649780273437,286.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676750632934,2.0843877734932903e-09,0.0009676729678176,-0.0045121735893189,0.0,0.0,0.0,-0.0058461306616663,60.0,-2.21240758895874,-0.0,-6.384379958035424e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.074360423255712e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.555746510159224e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.057846960378811e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.555734868627042e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0004532818566076,287.33990478515625,294.1499938964844,283.4422302246094,282.71923828125,287.3511657714844,285.06756591796875,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669161518104,1.995596132786659e-09,0.0009669141145423,-0.0042795040644705,0.0,0.0,0.0,-0.0058021144941449,60.0,-2.276257038116455,-0.0,-6.374363437089414e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.074360423255712e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.555746510159224e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.057846960378811e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.555734868627042e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0004532818566076,287.33990478515625,294.1499938964844,283.4422302246094,282.71923828125,287.3511657714844,285.06756591796875,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669161518104,1.995596132786659e-09,0.0009669141145423,-0.0042795040644705,0.0,0.0,0.0,-0.0058021144941449,60.0,-2.276257038116455,-0.0,-6.374363437089414e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.068415965884924e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.549487003823742e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,7.053223816910759e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.54947536229156e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,0.0004529849393293,287.33697509765625,294.1499938964844,283.3860778808594,282.6902770996094,287.30780029296875,285.0105895996094,286.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966282270383,1.9214889679375347e-09,0.0009662803495302,-0.0040853135287761,0.0,0.0,0.0,-0.0057653761468827,60.0,-2.313492774963379,-0.0,-6.366009586145084e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
