time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088440,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.065698395716026e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.546625369694084e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.051110151223838e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.5466137281619e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,0.000452849199064,287.3353271484375,294.1499938964844,283.35595703125,282.674560546875,287.28338623046875,284.9794311523437,286.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965992512647,1.887602074646111e-09,0.0009659905917942,-0.0039965161122381,0.0,0.0,0.0,-0.0057485769502818,60.0,-2.3336541652679443,-0.0,-6.362191840025845e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.06270433915779e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.543472697259858e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,7.0487818447873e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.543461055727676e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0004526996635831,287.3330383300781,294.1499938964844,283.31591796875,282.6534729003906,287.2494201660156,284.9371643066406,286.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656731272116,1.850269160108553e-09,0.0009656712645664,-0.0038986890576779,0.0,0.0,0.0,-0.0057300692424178,60.0,-2.360765218734741,-0.0,-6.357986848115615e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.059993317350744e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.540617611492053e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.046672544674948e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.54060596995987e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.00045256424346,287.3307800292969,294.1499938964844,283.278076171875,282.63330078125,287.2154541015625,284.896728515625,286.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653840097598,1.8164526549568902e-09,0.0009653822053223,-0.0038100758101791,0.0,0.0,0.0,-0.0057133049704134,60.0,-2.386072397232056,-0.0,-6.354179049594677e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.054846304934472e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.535197750665247e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,7.042669312795624e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.535186109133063e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,0.0004523071402218,287.3262634277344,294.1499938964844,283.2091979980469,282.5957946777344,287.1475524902344,284.8191833496094,286.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.75225445264715e-09,0.0009648330742493,-0.0036418503150343,0.0,0.0,0.0,-0.0056814784184098,60.0,-2.4330062866210938,-0.0,-6.346953540514734e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.054846304934472e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.535197750665247e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,7.042669312795624e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.535186109133063e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,0.0004523071402218,287.3262634277344,294.1499938964844,283.2091979980469,282.5957946777344,287.1475524902344,284.8191833496094,286.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.75225445264715e-09,0.0009648330742493,-0.0036418503150343,0.0,0.0,0.0,-0.0056814784184098,60.0,-2.4330062866210938,-0.0,-6.346953540514734e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.049923392012715e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.53001290326938e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,7.03883997630328e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.53000198933296e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0004520612419582,287.3218078613281,294.1499938964844,283.1499938964844,282.5624389648437,287.0798034667969,284.7471008300781,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.690848461244343e-09,0.0009643079829402,-0.0034809410572052,0.0,0.0,0.0,-0.0056510367430746,60.0,-2.4739437103271484,-0.0,-6.340045644037673e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.049923392012715e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.53001290326938e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,7.03883997630328e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.53000198933296e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0004520612419582,287.3218078613281,294.1499938964844,283.1499938964844,282.5624389648437,287.0798034667969,284.7471008300781,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.690848461244343e-09,0.0009643079829402,-0.0034809410572052,0.0,0.0,0.0,-0.0056510367430746,60.0,-2.4739437103271484,-0.0,-6.340045644037673e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.045054321177304e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.524886263534428e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.035053567960858e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.524874622002244e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0004518180503509,287.3173828125,294.1499938964844,283.09649658203125,282.5314636230469,287.0123291015625,284.68017578125,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.630118151574322e-09,0.0009637886541895,-0.0033218020107597,0.0,0.0,0.0,-0.0056209303438663,60.0,-2.5099306106567383,-0.0,-6.333218038889754e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.045054321177304e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.524886263534428e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.035053567960858e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.524874622002244e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0004518180503509,287.3173828125,294.1499938964844,283.09649658203125,282.5314636230469,287.0123291015625,284.68017578125,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.630118151574322e-09,0.0009637886541895,-0.0033218020107597,0.0,0.0,0.0,-0.0056209303438663,60.0,-2.5099306106567383,-0.0,-6.333218038889754e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.040352597367018e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.519934246782212e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,7.031395944068208e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.519923332845792e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,0.000451583211543,287.3130187988281,294.1499938964844,283.04425048828125,282.5008850097656,286.9451599121094,284.61773681640625,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.5714691770085663e-09,0.0009632871369831,-0.0031681167893111,0.0,0.0,0.0,-0.0055918553844094,60.0,-2.543680429458618,-0.0,-6.326627755015579e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.040352597367018e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.519934246782212e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,7.031395944068208e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.519923332845792e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,0.000451583211543,287.3130187988281,294.1499938964844,283.04425048828125,282.5008850097656,286.9451599121094,284.61773681640625,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.5714691770085663e-09,0.0009632871369831,-0.0031681167893111,0.0,0.0,0.0,-0.0055918553844094,60.0,-2.543680429458618,-0.0,-6.326627755015579e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.038012649398296e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.517470607534052e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,7.029576227068901e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.51745969359763e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0004514663305599,287.31085205078125,294.1499938964844,283.01861572265625,282.4857482910156,286.9116516113281,284.5878601074219,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630389395169,1.542282968003405e-09,0.0009630373679101,-0.0030916365794837,0.0,0.0,0.0,-0.0055773854255676,60.0,-2.560070514678955,-0.0,-6.323349310832782e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.036995470523834e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.516399586573244e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,7.028784602880478e-05,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.516388672636822e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,0.0004514155152719,287.3086853027344,294.1499938964844,282.9932556152344,282.470703125,286.8782653808594,284.5589904785156,286.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962930440437,1.529575577308151e-09,0.0009629289270378,-0.0030583376064896,0.0,0.0,0.0,-0.0055710868909955,60.0,-2.5762312412261963,-0.0,-6.321922541019377e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.03311520232819e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.512312681181356e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,7.025766535662115e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.512302494840696e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,0.0004512217128649,287.3044738769531,294.1499938964844,282.9441833496094,282.4413146972656,286.81268310546875,284.505126953125,286.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625163511373,1.481164635386278e-09,0.0009625148959457,-0.0029314800631254,0.0,0.0,0.0,-0.0055470871739089,60.0,-2.607320547103882,-0.0,-6.316486889090811e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.03313557500951e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.5123345090542e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,7.025782542768866e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.512323595117778e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0004512227023951,287.3044128417969,294.1499938964844,282.9435119628906,282.4408874511719,286.8117370605469,284.5043334960937,286.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625123348087,1.481408995473998e-09,0.0009625108214095,-0.0029321264009922,0.0,0.0,0.0,-0.0055471775121986,60.0,-2.607764482498169,-0.0,-6.316515310800241e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.023556049214676e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.502247121417896e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,7.018331962171942e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.502236207481474e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0004507442354224,287.3001708984375,294.1499938964844,282.8949584960937,282.4114074707031,286.74560546875,284.45849609375,286.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961497600656,1.362002732818723e-09,0.0009614962618798,-0.0026192234363406,0.0,0.0,0.0,-0.0054880147799849,60.0,-2.6373698711395264,-0.0,-6.303118027517486e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.023556049214676e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.502247121417896e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,7.018331962171942e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.502236207481474e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0004507442354224,287.3001708984375,294.1499938964844,282.8949584960937,282.4114074707031,286.74560546875,284.45849609375,286.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961497600656,1.362002732818723e-09,0.0009614962618798,-0.0026192234363406,0.0,0.0,0.0,-0.0054880147799849,60.0,-2.6373698711395264,-0.0,-6.303118027517486e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.012060763780028e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.490141383139417e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.009390537859872e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,9.490130469202997e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0004501700168475,287.2757568359375,294.1499938964844,282.84765625,282.3822326660156,286.6739196777344,284.4207763671875,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261022252961,1.284656825362162e-09,0.0010261009447276,-0.0023512775078415,0.0,0.0,0.0,-0.0057777385227382,60.0,-2.851205825805664,-0.0,-6.28706260386025e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.012060763780028e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.490141383139417e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.009390537859872e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,9.490130469202997e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0004501700168475,287.2757568359375,294.1499938964844,282.84765625,282.3822326660156,286.6739196777344,284.4207763671875,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261022252961,1.284656825362162e-09,0.0010261009447276,-0.0023512775078415,0.0,0.0,0.0,-0.0057777385227382,60.0,-2.851205825805664,-0.0,-6.28706260386025e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.009464702103288e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.487407805863768e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,7.007371459621936e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.487397619523108e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0004500403592828,287.2728271484375,294.1499938964844,282.8143310546875,282.3614501953125,286.6272888183594,284.3955993652344,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599949698895,1.186334808167544e-09,0.0009599937475286,-0.0021588956005871,0.0,0.0,0.0,-0.0054009272716939,60.0,-2.7407703399658203,-0.0,-6.28343599373693e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.007349581224844e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.485179907642304e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,7.005726365605369e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.485169721301644e-05,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0004499346832744,287.2716979980469,294.1499938964844,282.8015441894531,282.3533935546875,286.6090087890625,284.3865661621094,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959658937063,1.1598508820043207e-09,0.0009596577729098,-0.002089605666697,0.0,0.0,0.0,-0.0053872475400567,60.0,-2.7280113697052,-0.0,-6.280483688669848e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.004276216728613e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.481943561695516e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,7.003335485933349e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.481933375354856e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004497811605688,287.26983642578125,294.1499938964844,282.7789306640625,282.3390808105469,286.5775451660156,284.37225341796875,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009304033592343,1.092552492920617e-09,0.0009304022532887,-0.0019419332966208,0.0,0.0,0.0,-0.0052097216248512,60.0,-2.6860599517822266,-0.0,-6.2761948527168e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.008858614834026e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.486768976785244e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.006899977568537e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.486758790444584e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,0.0004500100912991,287.2826232910156,294.1499938964844,282.7566223144531,282.3248291015625,286.5505676269531,284.3576965332031,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006998358294367,9.18183862275157e-10,0.0006998349563218,-0.0017140838317573,0.0,0.0,0.0,-0.0039718160405755,60.0,-2.4539527893066406,-0.0,-6.282580500283076e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,5.4462165280710906e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,5.735132799600251e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,4.235952292219736e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,5.735126615036279e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,0.0002720491611398,287.2835693359375,294.1499938964844,282.7128601074219,282.2965393066406,286.5028381347656,284.3352355957031,286.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000627800647635,7.54004192415891e-10,0.000627799949143,-0.0013544890098273,0.0,0.0,0.0,-0.0035202105063945,60.0,-2.0834197998046875,-0.0,-2.296085099828815e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,5.4462165280710906e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,5.735132799600251e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,4.235952292219736e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,5.735126615036279e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,0.0002720491611398,287.2835693359375,294.1499938964844,282.7128601074219,282.2965393066406,286.5028381347656,284.3352355957031,286.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000627800647635,7.54004192415891e-10,0.000627799949143,-0.0013544890098273,0.0,0.0,0.0,-0.0035202105063945,60.0,-2.0834197998046875,-0.0,-2.296085099828815e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.019784192787483e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.498274448560552e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,7.015397568466142e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.498264262219892e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004505558754317,287.3103332519531,294.1499938964844,282.6703186035156,282.2684936523437,286.4715576171875,284.35504150390625,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,5.632895772578195e-05,2.9568958392900413e-10,-5.632925240206532e-05,-0.0008337020990438,0.0,0.0,0.0,0.0001108497672248,60.0,-1.4833825826644895,-0.0,-6.297818799794186e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.019784192787483e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.498274448560552e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,7.015397568466142e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.498264262219892e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004505558754317,287.3103332519531,294.1499938964844,282.6703186035156,282.2684936523437,286.4715576171875,284.35504150390625,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,5.632895772578195e-05,2.9568958392900413e-10,-5.632925240206532e-05,-0.0008337020990438,0.0,0.0,0.0,0.0001108497672248,60.0,-1.4833825826644895,-0.0,-6.297818799794186e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,3.385764284757897e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,3.565375300240703e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,2.6333756977692246e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,3.565371662261896e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.0001691255456535,287.3119506835937,294.1499938964844,282.62890625,282.2406921386719,286.4535217285156,284.34698486328125,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607806866057,4.5124301517596166e-10,0.0003607802209444,-0.0008255451684817,0.0,0.0,0.0,-0.0020321754273027,60.0,-1.184027075767517,-0.0,-8.873831447431257e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,3.385764284757897e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,3.565375300240703e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,2.6333756977692246e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,3.565371662261896e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.0001691255456535,287.3119506835937,294.1499938964844,282.62890625,282.2406921386719,286.4535217285156,284.34698486328125,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607806866057,4.5124301517596166e-10,0.0003607802209444,-0.0008255451684817,0.0,0.0,0.0,-0.0020321754273027,60.0,-1.184027075767517,-0.0,-8.873831447431257e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,3.1828727514948696e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,3.3517208066768944e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,2.475571091054008e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,3.351717168698087e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0001589907187735,287.3165588378906,294.1499938964844,282.5886535644531,282.21307373046875,286.4403381347656,284.3434753417969,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003313277557026,4.1635661585104334e-10,0.000331327348249,-0.0007632812485098,0.0,0.0,0.0,-0.0018674719613045,60.0,-1.0262818336486816,-0.0,-7.842168692206997e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,3.1828727514948696e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,3.3517208066768944e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,2.475571091054008e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,3.351717168698087e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0001589907187735,287.3165588378906,294.1499938964844,282.5886535644531,282.21307373046875,286.4403381347656,284.3434753417969,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003313277557026,4.1635661585104334e-10,0.000331327348249,-0.0007632812485098,0.0,0.0,0.0,-0.0018674719613045,60.0,-1.0262818336486816,-0.0,-7.842168692206997e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,3.091461258009076e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,3.255459887441248e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,2.4044731617323123e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,3.255456613260321e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,0.0001544245460536,287.3183288574219,294.1499938964844,282.5689697265625,282.1993408203125,286.4339294433594,284.3424072265625,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003294073103461,4.12006262440201e-10,0.0003294069028925,-0.0007537644705735,0.0,0.0,0.0,-0.0018554595299065,60.0,-1.0029298067092896,-0.0,-7.398186507856508e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,3.065612690988928e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,3.228240166208707e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,2.3843687813496217e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,3.2282368920277804e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0001531333546154,287.32061767578125,294.1499938964844,282.549560546875,282.1856689453125,286.4278259277344,284.3414306640625,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003248029970563,4.0670830592226526e-10,0.0003248025896027,-0.0007444405346177,0.0,0.0,0.0,-0.0018298072973266,60.0,-0.9874888062477112,-0.0,-7.274985946992274e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,2.886738184315618e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,3.0398767194128595e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,2.245243922516238e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,3.039873445231933e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,0.0001441982167307,287.3232727050781,294.1499938964844,282.5115966796875,282.1584167480469,286.4163513183594,284.340576171875,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075935528613,3.8472255936561324e-10,0.0003075931454077,-0.0007038490148261,0.0,0.0,0.0,-0.0017325883964076,60.0,-0.9512612819671632,-0.0,-6.450781686595519e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,2.886738184315618e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,3.0398767194128595e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,2.245243922516238e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,3.039873445231933e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,0.0001441982167307,287.3232727050781,294.1499938964844,282.5115966796875,282.1584167480469,286.4163513183594,284.340576171875,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075935528613,3.8472255936561324e-10,0.0003075931454077,-0.0007038490148261,0.0,0.0,0.0,-0.0017325883964076,60.0,-0.9512612819671632,-0.0,-6.450781686595519e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,2.5447514417464845e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,2.679747922229581e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,1.9792538296314888e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,2.679745011846535e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0001271153159905,287.3275451660156,294.1499938964844,282.4747314453125,282.1313171386719,286.406982421875,284.341796875,286.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002769700367935,3.4497094070218276e-10,0.0002769697166513,-0.0006299648666754,0.0,0.0,0.0,-0.0015592055860906,60.0,-0.8842610716819763,-0.0,-5.012890547106963e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,2.5447514417464845e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,2.679747922229581e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,1.9792538296314888e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,2.679745011846535e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0001271153159905,287.3275451660156,294.1499938964844,282.4747314453125,282.1313171386719,286.406982421875,284.341796875,286.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002769700367935,3.4497094070218276e-10,0.0002769697166513,-0.0006299648666754,0.0,0.0,0.0,-0.0015592055860906,60.0,-0.8842610716819763,-0.0,-5.012890547106963e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,2.1359557649702765e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.2492658899864185e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,1.6613012121524662e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,2.2492635253001936e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0001066951663233,287.3307189941406,294.1499938964844,282.4389953613281,282.1043395996094,286.4003295898437,284.3436279296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002127871266566,2.69832794996816e-10,0.0002127868647221,-0.0004966082633472,0.0,0.0,0.0,-0.001200832426548,60.0,-0.7034293413162231,-0.0,-3.531684056312656e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,2.1359557649702765e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.2492658899864185e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,1.6613012121524662e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,2.2492635253001936e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0001066951663233,287.3307189941406,294.1499938964844,282.4389953613281,282.1043395996094,286.4003295898437,284.3436279296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002127871266566,2.69832794996816e-10,0.0002127868647221,-0.0004966082633472,0.0,0.0,0.0,-0.001200832426548,60.0,-0.7034293413162231,-0.0,-3.531684056312656e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
