time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090780,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,1.565808452141937e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,1.648872967052739e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,1.2178527867945377e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,1.648871329962276e-05,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,7.82151983003132e-05,287.3326110839844,294.1499938964844,282.4112243652344,282.0828552246094,286.39764404296875,284.346923828125,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001668447366682,2.0868057282186206e-10,0.0001668445329414,-0.0003817803226411,0.0,0.0,0.0,-0.00093978876248,60.0,-0.5969963073730469,-0.0,-1.897905832493052e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,1.4564137018169276e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,1.5336749129346572e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,1.1327677384542769e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,1.533673275844194e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,7.275071402546018e-05,287.3329467773437,294.1499938964844,282.4043884277344,282.0774841308594,286.397216796875,284.34765625,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551884633954,1.9410144325160406e-10,0.0001551882742205,-0.0003551078261807,0.0,0.0,0.0,-0.0008741322089917,60.0,-0.5652808547019958,-0.0,-1.6419762216557388e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,1.1965539670200089e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,1.260029966942966e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.30654368858086e-06,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,1.2600286027009132e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,5.977021646685898e-05,287.3338317871094,294.1499938964844,282.3874816894531,282.0640869140625,286.3964538574219,284.3492736816406,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274989481316,1.5946891029905427e-10,0.0001274987880606,-0.0002917477104347,0.0,0.0,0.0,-0.0007181650144048,60.0,-0.4848807156085968,-0.0,-1.1083117756882643e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.707470780995209e-06,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,1.0222441233054267e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,7.550265308964299e-06,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,1.0222430319117848e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,4.8490714107174426e-05,287.3344421386719,294.1499938964844,282.370849609375,282.0507202148437,286.39599609375,284.3504943847656,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103438302176,1.2937508009347454e-10,0.0001034381712088,-0.0002366911357967,0.0,0.0,0.0,-0.0005826382548548,60.0,-0.4077000617980957,-0.0,-7.294734261087398e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,6.204879355209414e-06,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,6.534041403938318e-06,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,4.826023996429285e-06,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,6.534034582728054e-06,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,3.099458626820706e-05,287.33502197265625,294.1499938964844,282.33837890625,282.0240173339844,286.3955078125,284.3519592285156,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.611628487007692e-05,8.269467749455471e-11,6.611620483454317e-05,-0.000151289612404,0.0,0.0,0.0,-0.0003724140115082,60.0,-0.2780101895332336,-0.0,-2.9803276513362675e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,6.204879355209414e-06,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,6.534041403938318e-06,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,4.826023996429285e-06,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,6.534034582728054e-06,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,3.099458626820706e-05,287.33502197265625,294.1499938964844,282.33837890625,282.0240173339844,286.3955078125,284.3519592285156,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.611628487007692e-05,8.269467749455471e-11,6.611620483454317e-05,-0.000151289612404,0.0,0.0,0.0,-0.0003724140115082,60.0,-0.2780101895332336,-0.0,-2.9803276513362675e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,4.104261279280763e-06,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,4.32198794442229e-06,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,3.1922077141643967e-06,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,4.321983396948781e-06,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,2.050158946076408e-05,287.335205078125,294.1499938964844,282.3070068359375,281.9973449707031,286.3952941894531,284.3526306152344,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.373303454485722e-05,5.4698953699805486e-11,4.373297997517511e-05,-0.0001000714983092,0.0,0.0,0.0,-0.000246335635893,60.0,-0.1882916390895843,-0.0,-1.3039691548755172e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,4.104261279280763e-06,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,4.32198794442229e-06,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,3.1922077141643967e-06,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,4.321983396948781e-06,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,2.050158946076408e-05,287.335205078125,294.1499938964844,282.3070068359375,281.9973449707031,286.3952941894531,284.3526306152344,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.373303454485722e-05,5.4698953699805486e-11,4.373297997517511e-05,-0.0001000714983092,0.0,0.0,0.0,-0.000246335635893,60.0,-0.1882916390895843,-0.0,-1.3039691548755172e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,2.9513960271287942e-06,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,3.1079644031706266e-06,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.295533477081335e-06,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,3.1079612199391704e-06,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,1.4742800885869656e-05,287.3353271484375,294.1499938964844,282.2767028808594,281.970703125,286.3952331542969,284.3529357910156,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.144859510939568e-05,3.933424419511056e-11,3.1448555091628805e-05,-7.196184014901519e-05,0.0,0.0,0.0,-0.0001771408860804,60.0,-0.1310099065303802,-0.0,-6.742986724539435e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,2.9513960271287942e-06,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,3.1079644031706266e-06,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.295533477081335e-06,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,3.1079612199391704e-06,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,1.4742800885869656e-05,287.3353271484375,294.1499938964844,282.2767028808594,281.970703125,286.3952331542969,284.3529357910156,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.144859510939568e-05,3.933424419511056e-11,3.1448555091628805e-05,-7.196184014901519e-05,0.0,0.0,0.0,-0.0001771408860804,60.0,-0.1310099065303802,-0.0,-6.742986724539435e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.1966613985568983e-06,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,2.313191998837283e-06,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,1.708516720100306e-06,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,2.313189497726853e-06,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,1.0972753443638794e-05,287.3353881835937,294.1499938964844,282.2474365234375,281.9440612792969,286.3951721191406,284.3531494140625,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.340649916732218e-05,2.927562359200664e-11,2.3406470063491724e-05,-5.355963367037475e-05,0.0,0.0,0.0,-0.0001318420981988,60.0,-0.0946023911237716,-0.0,-3.7352832632508986e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.1966613985568983e-06,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,2.313191998837283e-06,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,1.708516720100306e-06,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,2.313189497726853e-06,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,1.0972753443638794e-05,287.3353881835937,294.1499938964844,282.2474365234375,281.9440612792969,286.3951721191406,284.3531494140625,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.340649916732218e-05,2.927562359200664e-11,2.3406470063491724e-05,-5.355963367037475e-05,0.0,0.0,0.0,-0.0001318420981988,60.0,-0.0946023911237716,-0.0,-3.7352832632508986e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,1.8634001435202665e-06,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.9622516447270755e-06,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,1.4493132312054513e-06,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,1.9622495983639965e-06,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.308047992817592e-06,287.3354187011719,294.1499938964844,282.2331848144531,281.9307556152344,286.3951721191406,284.3531799316406,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9855793652823195e-05,2.4834499040560232e-11,1.9855768186971545e-05,-4.543454269878566e-05,0.0,0.0,0.0,-0.0001118419459089,60.0,-0.0811535865068435,-0.0,-2.6878780451378148e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,1.5373871065094136e-06,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.6189438838409842e-06,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,1.1957471315326984e-06,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,1.6189421785384184e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.67954952607397e-06,287.3354187011719,294.1499938964844,282.2192077636719,281.9174194335937,286.3951721191406,284.35321044921875,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6382158719352446e-05,2.0489778276844284e-11,1.6382138710469007e-05,-3.748591188923456e-05,0.0,0.0,0.0,-9.227589180227368e-05,60.0,-0.0683601945638656,-0.0,-1.8296321055433208e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.580974165146472e-07,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.0089235047416878e-06,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.451879469044798e-07,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.0089224815601483e-06,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,4.785884357261239e-06,287.33544921875,294.1499938964844,282.1920166015625,281.8907165527344,286.3951721191406,284.3532409667969,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0209069841948804e-05,1.2768956031417034e-11,1.020905710902298e-05,-2.3360731574939564e-05,0.0,0.0,0.0,-5.75047597521916e-05,60.0,-0.0457351952791214,-0.0,-7.105861038469996e-12,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.580974165146472e-07,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.0089235047416878e-06,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.451879469044798e-07,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.0089224815601483e-06,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,4.785884357261239e-06,287.33544921875,294.1499938964844,282.1920166015625,281.8907165527344,286.3951721191406,284.3532409667969,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0209069841948804e-05,1.2768956031417034e-11,1.020905710902298e-05,-2.3360731574939564e-05,0.0,0.0,0.0,-5.75047597521916e-05,60.0,-0.0457351952791214,-0.0,-7.105861038469996e-12,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,5.318674425325298e-07,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,5.600824692919559e-07,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,4.13675252275425e-07,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,5.600819008577673e-07,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.656782044141437e-06,287.33544921875,294.1499938964844,282.1658630371094,281.86395263671875,286.3951721191406,284.353271484375,286.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.667394361807965e-06,7.088432705387726e-12,5.667387085850351e-06,-1.29682875922299e-05,0.0,0.0,0.0,-3.1922783819027245e-05,60.0,-0.0287164896726608,-0.0,-2.1897984727597963e-12,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,5.318674425325298e-07,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,5.600824692919559e-07,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,4.13675252275425e-07,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,5.600819008577673e-07,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.656782044141437e-06,287.33544921875,294.1499938964844,282.1658630371094,281.86395263671875,286.3951721191406,284.353271484375,286.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.667394361807965e-06,7.088432705387726e-12,5.667387085850351e-06,-1.29682875922299e-05,0.0,0.0,0.0,-3.1922783819027245e-05,60.0,-0.0287164896726608,-0.0,-2.1897984727597963e-12,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5073097731365124e-07,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.640319962665672e-07,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.950132428873985e-07,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6403171204947284e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.252450260835758e-06,287.33544921875,294.1499938964844,282.14068603515625,281.8370666503906,286.3951721191406,284.353271484375,286.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6717384571384173e-06,3.3416297073179946e-12,2.671735273906961e-06,-6.113521067163674e-06,0.0,0.0,0.0,-1.5049110515974462e-05,60.0,-0.0166663900017738,-0.0,-4.86646150894138e-13,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5073097731365124e-07,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.640319962665672e-07,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.950132428873985e-07,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6403171204947284e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.252450260835758e-06,287.33544921875,294.1499938964844,282.14068603515625,281.8370666503906,286.3951721191406,284.353271484375,286.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6717384571384173e-06,3.3416297073179946e-12,2.671735273906961e-06,-6.113521067163674e-06,0.0,0.0,0.0,-1.5049110515974462e-05,60.0,-0.0166663900017738,-0.0,-4.86646150894138e-13,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,1.054427443136774e-07,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.110363712086837e-07,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,8.201114098937978e-08,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.11036257521846e-07,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,5.267071401249268e-07,287.33544921875,294.1499938964844,282.119384765625,281.8133544921875,286.3951721191406,284.353271484375,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1235954389121616e-06,1.4053034994368496e-12,1.1235939609832712e-06,-2.5710196496220306e-06,0.0,0.0,0.0,-6.328875315375626e-06,60.0,-0.00940100569278,-0.0,-8.606582514811972e-14,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.617419038931985e-08,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.0127612881660752e-07,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.480225150402475e-08,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.0127602223519717e-07,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,4.804089144272439e-07,287.33544921875,294.1499938964844,282.1165466308594,281.8100891113281,286.3951721191406,284.353271484375,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0248293165204814e-06,1.2818048488946745e-12,1.0248279522784287e-06,-2.345021130167879e-06,0.0,0.0,0.0,-5.772555596195161e-06,60.0,-0.0087800221517682,-0.0,-7.160022357996513e-14,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,3.71427901768584e-08,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,3.9113174921112666e-08,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.888887706831156e-08,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,3.911313584126219e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.8553551228706058e-07,287.33544921875,294.1499938964844,282.1048278808594,281.79656982421875,286.3951721191406,284.353271484375,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.960655874379882e-07,4.953226956198875e-13,3.960651042689278e-07,-9.061013770406134e-07,0.0,0.0,0.0,-2.23088136408478e-06,60.0,-0.0052239308133721,-0.0,-1.0679388010850431e-14,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.4698497469444192e-08,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.600872583968794e-08,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.9209968726841e-08,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.600869919433536e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.2337382315763534e-07,287.33544921875,294.1499938964844,282.0933837890625,281.7829895019531,286.3951721191406,284.353271484375,286.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.634019722336234e-07,3.2941013740524216e-13,2.634016311731102e-07,-6.025777565810131e-07,0.0,0.0,0.0,-1.4836405171081424e-06,60.0,-0.0039265728555619,-0.0,-4.7221345655598404e-15,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.262645182327105e-09,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.382676056456034e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.7598376089722472e-09,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.3826736139653804e-09,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.1302355495956816e-08,287.33544921875,294.1499938964844,282.0711975097656,281.7557067871094,286.3951721191406,284.353271484375,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4115553998171894e-08,3.0145814501354035e-14,2.411552380010562e-08,-5.517671297639026e-08,0.0,0.0,0.0,-1.3581302482634785e-07,60.0,-0.0014662356115877,-0.0,-3.963056394582793e-17,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.262645182327105e-09,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.382676056456034e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.7598376089722472e-09,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.3826736139653804e-09,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.1302355495956816e-08,287.33544921875,294.1499938964844,282.0711975097656,281.7557067871094,286.3951721191406,284.353271484375,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4115553998171894e-08,3.0145814501354035e-14,2.411552380010562e-08,-5.517671297639026e-08,0.0,0.0,0.0,-1.3581302482634785e-07,60.0,-0.0014662356115877,-0.0,-3.963056394582793e-17,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,4.896769656426159e-10,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,5.156537974393416e-10,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,3.8086037101869847e-10,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,5.156532423278293e-10,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.4460322656238982e-09,287.33544921875,294.1499938964844,282.04998779296875,281.7282409667969,286.3951721191406,284.353271484375,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.257027257954405e-09,6.55030144572832e-15,5.2570205966162575e-09,-1.2002191240867432e-08,0.0,0.0,0.0,-2.9598595574498177e-08,60.0,-0.000672411348205,-0.0,-1.856165170428168e-18,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,4.896769656426159e-10,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,5.156537974393416e-10,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,3.8086037101869847e-10,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,5.156532423278293e-10,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.4460322656238982e-09,287.33544921875,294.1499938964844,282.04998779296875,281.7282409667969,286.3951721191406,284.353271484375,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.257027257954405e-09,6.55030144572832e-15,5.2570205966162575e-09,-1.2002191240867432e-08,0.0,0.0,0.0,-2.9598595574498177e-08,60.0,-0.000672411348205,-0.0,-1.856165170428168e-18,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,1.2203547894440447e-10,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.2850932817887184e-10,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.491661623339807e-11,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.2850920327878154e-10,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,6.095910998205053e-10,287.33544921875,294.1499938964844,282.0292358398437,281.7006530761719,286.3951721191406,284.353271484375,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.319725329018695e-09,1.664067269769524e-15,1.319723663684158e-09,-3.008922222491605e-09,0.0,0.0,0.0,-7.450580596923828e-09,60.0,-0.0003401509602554,-0.0,-1.1528413612212132e-19,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,1.2203547894440447e-10,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.2850932817887184e-10,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.491661623339807e-11,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.2850920327878154e-10,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,6.095910998205053e-10,287.33544921875,294.1499938964844,282.0292358398437,281.7006530761719,286.3951721191406,284.353271484375,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.319725329018695e-09,1.664067269769524e-15,1.319723663684158e-09,-3.008922222491605e-09,0.0,0.0,0.0,-7.450580596923828e-09,60.0,-0.0003401509602554,-0.0,-1.1528413612212132e-19,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,3.197994646875202e-11,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,3.3676450517106105e-11,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.4873325621399545e-11,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,3.3676415822636585e-11,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.5974609135493978e-10,287.33544921875,294.1499938964844,282.0083923339844,281.6729431152344,286.3951721191406,284.353271484375,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4632427481362527e-10,4.176250947812005e-16,3.4632385847999103e-10,-7.899672582745151e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,-0.0001755801786202,-0.0,-7.916856785452664e-21,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,3.197994646875202e-11,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,3.3676450517106105e-11,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.4873325621399545e-11,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,3.3676415822636585e-11,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.5974609135493978e-10,287.33544921875,294.1499938964844,282.0083923339844,281.6729431152344,286.3951721191406,284.353271484375,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4632427481362527e-10,4.176250947812005e-16,3.4632385847999103e-10,-7.899672582745151e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,-0.0001755801786202,-0.0,-7.916856785452664e-21,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,1.7908769953112188e-11,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.8858812081412598e-11,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.392906276431738e-11,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.885879126473089e-11,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,8.945781615476989e-11,287.33544921875,294.1499938964844,281.9979553222656,281.6590576171875,286.3951721191406,284.353271484375,286.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.901107049562256e-10,2.2340994262666644e-16,1.901104829116207e-10,-4.35585761904278e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,-0.0001332324900431,-0.0,-2.482726264976618e-21,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,1.0233583078167465e-11,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.0776463922612668e-11,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.959464684570428e-12,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.0776452646910071e-11,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,5.1118751592804657e-11,287.33544921875,294.1499938964844,281.98748779296875,281.6451416015625,286.3951721191406,284.353271484375,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0685988899306054e-10,1.1912771955346966e-16,1.0685976409297028e-10,-2.4467658454874197e-10,0.0,0.0,0.0,-5.966285243630406e-10,60.0,-0.0001014731897157,-0.0,-8.10686174735355e-22,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.302556149219593e-12,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.42470431753572e-12,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.7908795106602593e-12,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.4247019322909402e-12,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.1501718848172526e-11,287.33544921875,294.1499938964844,281.966552734375,281.61724853515625,286.3951721191406,284.353271484375,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.8920074668370432e-11,2.0164949415813605e-17,2.89200555864122e-11,-6.244139233446688e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,-5.272110865917057e-05,-0.0,-4.104098715421524e-23,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.302556149219593e-12,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.42470431753572e-12,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.7908795106602593e-12,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.4247019322909402e-12,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.1501718848172526e-11,287.33544921875,294.1499938964844,281.966552734375,281.61724853515625,286.3951721191406,284.353271484375,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.8920074668370432e-11,2.0164949415813605e-17,2.89200555864122e-11,-6.244139233446688e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,-5.272110865917057e-05,-0.0,-4.104098715421524e-23,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,5.116791322243297e-13,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,5.388231636045685e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,3.97973212544478e-13,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,5.388226215034819e-13,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.555937449535972e-12,287.33544921875,294.1499938964844,281.945556640625,281.5893249511719,286.3951721191406,284.353271484375,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.009969423850016e-12,-4.823397685276336e-18,8.009974628020444e-12,-1.7656686876477146e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.8110349376220256e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,5.116791322243297e-13,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,5.388231636045685e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,3.97973212544478e-13,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,5.388226215034819e-13,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.555937449535972e-12,287.33544921875,294.1499938964844,281.945556640625,281.5893249511719,286.3951721191406,284.353271484375,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.009969423850016e-12,-4.823397685276336e-18,8.009974628020444e-12,-1.7656686876477146e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.8110349376220256e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
