time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093060,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.924560546875,281.5613098144531,286.3951721191406,284.353271484375,286.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998102583848957e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.557260111439973e-05,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.924560546875,281.5613098144531,286.3951721191406,284.353271484375,286.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998102583848957e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.557260111439973e-05,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.9043884277344,281.5343933105469,286.3951721191406,284.353271484375,286.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.921585933249316e-12,-1.2616515217502788e-17,2.921598509994517e-12,-2.2568188637328568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.364036486658732e-06,-0.0,-5.066225463738777e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.9035339355469,281.53326416015625,286.3951721191406,284.353271484375,286.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-9.105786375585012e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.8930358886719,281.51922607421875,286.3951721191406,284.353271484375,286.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-7.404242751363199e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.8825378417969,281.50518798828125,286.3951721191406,284.353271484375,286.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-6.114496045483975e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.8615417480469,281.4770812988281,286.3951721191406,284.353271484375,286.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-4.083928615727928e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.8615417480469,281.4770812988281,286.3951721191406,284.353271484375,286.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-4.083928615727928e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.8406066894531,281.4489440917969,286.3951721191406,284.353271484375,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-2.9665611691598315e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.8406066894531,281.4489440917969,286.3951721191406,284.353271484375,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-2.9665611691598315e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.8197021484375,281.4208068847656,286.3951721191406,284.353271484375,286.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-2.3203556338557974e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.8197021484375,281.4208068847656,286.3951721191406,284.353271484375,286.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-2.3203556338557974e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.7988586425781,281.3926696777344,286.3951721191406,284.353271484375,286.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.923382569657406e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.7988586425781,281.3926696777344,286.3951721191406,284.353271484375,286.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.923382569657406e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.7884826660156,281.37860107421875,286.3951721191406,284.353271484375,286.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.7927660564964754e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.7781066894531,281.3645324707031,286.3951721191406,284.353271484375,286.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.68312192272424e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.7574462890625,281.3363952636719,286.3951721191406,284.353271484375,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.4898841982358135e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.7574462890625,281.3363952636719,286.3951721191406,284.353271484375,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.4898841982358135e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.73687744140625,281.3083190917969,286.3951721191406,284.353271484375,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.3456505030262631e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.73687744140625,281.3083190917969,286.3951721191406,284.353271484375,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.3456505030262631e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.7164001464844,281.2802734375,286.3951721191406,284.353271484375,286.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.23108782190684e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.7164001464844,281.2802734375,286.3951721191406,284.353271484375,286.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.23108782190684e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.69610595703125,281.25225830078125,286.3951721191406,284.353271484375,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.13485600650165e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.69610595703125,281.25225830078125,286.3951721191406,284.353271484375,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.13485600650165e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.6859741210937,281.23828125,286.3951721191406,284.353271484375,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.403942220822977e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-1.0662914746717431e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.6759033203125,281.2243347167969,286.3951721191406,284.353271484375,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.403942220822977e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-1.0318839258616208e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.6558837890625,281.1964416503906,286.3951721191406,284.353271484375,286.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657834014702988e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-9.656192787588225e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.6558837890625,281.1964416503906,286.3951721191406,284.353271484375,286.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657834014702988e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-9.656192787588225e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.63604736328125,281.16864013671875,286.3951721191406,284.353271484375,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657834014702988e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-9.02861472695804e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.63604736328125,281.16864013671875,286.3951721191406,284.353271484375,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657834014702988e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-9.02861472695804e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.61639404296875,281.14093017578125,286.3951721191406,284.353271484375,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657834014702988e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-8.439292287221178e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.61639404296875,281.14093017578125,286.3951721191406,284.353271484375,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657834014702988e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-8.439292287221178e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.596923828125,281.1133117675781,286.3951721191406,284.353271484375,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-7.889364042057423e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.596923828125,281.1133117675781,286.3951721191406,284.353271484375,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-7.889364042057423e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.5872497558594,281.0995178222656,286.3951721191406,284.353271484375,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-7.633413474650297e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.5776672363281,281.0857849121094,286.3951721191406,284.353271484375,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276247475537432e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-7.387255323010322e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.5586242675781,281.0583801269531,286.3951721191406,284.353271484375,286.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276247475537432e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-6.907007445988711e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.5586242675781,281.0583801269531,286.3951721191406,284.353271484375,286.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276247475537432e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-6.907007445988711e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.53985595703125,281.0310974121094,286.3951721191406,284.353271484375,286.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276247475537432e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-6.45818431621592e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.53985595703125,281.0310974121094,286.3951721191406,284.353271484375,286.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276247475537432e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-6.45818431621592e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.5213317871094,281.0039367675781,286.3951721191406,284.353271484375,286.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,2.445081463686716e-12,1.4847754683345166e-17,-2.4450962088362616e-12,4.735695342816815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.037824960003491e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
