time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095520,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.5213317871094,281.0039367675781,286.3951721191406,284.353271484375,286.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,2.445081463686716e-12,1.4847754683345166e-17,-2.4450962088362616e-12,4.735695342816815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.037824960003491e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.5030517578125,280.9769287109375,286.3951721191406,284.353271484375,286.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276249129898657e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-5.645702003675979e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.5030517578125,280.9769287109375,286.3951721191406,284.353271484375,286.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276249129898657e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-5.645702003675979e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.4940185546875,280.9634704589844,286.3951721191406,284.353271484375,286.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276247475537432e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-3.268600323735882e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.4850769042969,280.9500732421875,286.3951721191406,284.353271484375,286.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276249129898657e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-3.4826510386665177e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.4673767089844,280.9233703613281,286.3951721191406,284.353271484375,286.8828125,0.0,0.0,0.0,0.0,1.0,1.0,2.445081463686716e-12,1.4847754683345166e-17,-2.4450962088362616e-12,4.735695342816815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.806004258422037e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.4673767089844,280.9233703613281,286.3951721191406,284.353271484375,286.8828125,0.0,0.0,0.0,0.0,1.0,1.0,2.445081463686716e-12,1.4847754683345166e-17,-2.4450962088362616e-12,4.735695342816815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.806004258422037e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.45001220703125,280.8968505859375,286.3951721191406,284.353271484375,286.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276249129898657e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-7.623098099429626e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.45001220703125,280.8968505859375,286.3951721191406,284.353271484375,286.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276249129898657e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-7.623098099429626e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.4328308105469,280.87030029296875,286.3951721191406,284.353271484375,286.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276249129898657e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-4.922756943415152e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,-2.5583956611216485e-13,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,281.4328308105469,280.87030029296875,286.3951721191406,284.353271484375,286.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276249129898657e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-4.922756943415152e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.4157409667969,280.8435974121094,286.3951721191406,284.353271484375,286.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-3.2880925573408604e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.4157409667969,280.8435974121094,286.3951721191406,284.353271484375,286.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657835669064213e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-3.2880925573408604e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.4072265625,280.8302001953125,286.3951721191406,284.353271484375,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657837323425438e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-2.7313330974720884e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.3987121582031,280.8167419433594,286.3951721191406,284.353271484375,286.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657837323425438e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-2.291572627655114e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.3817749023437,280.7897644042969,286.3951721191406,284.353271484375,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657837323425438e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-4.416458978084847e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.3817749023437,280.7897644042969,286.3951721191406,284.353271484375,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657837323425438e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-4.416458978084847e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.36492919921875,280.7626647949219,286.3951721191406,284.353271484375,286.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5007385485303897e-12,1.5466166489818382e-17,-2.500754161041674e-12,3.054218987094681e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.8354103202873375e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.36492919921875,280.7626647949219,286.3951721191406,284.353271484375,286.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5007385485303897e-12,1.5466166489818382e-17,-2.500754161041674e-12,3.054218987094681e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.8354103202873375e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.3481140136719,280.7354431152344,286.3951721191406,284.353271484375,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039423862590994e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-3.891283085977193e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.3481140136719,280.7354431152344,286.3951721191406,284.353271484375,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039423862590994e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-3.891283085977193e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.33135986328125,280.7081298828125,286.3951721191406,284.353271484375,286.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039423862590994e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,7.730647553216841e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.33135986328125,280.7081298828125,286.3951721191406,284.353271484375,286.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039423862590994e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,7.730647553216841e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.3230285644531,280.6944580078125,286.3951721191406,284.353271484375,286.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.403942220822977e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,2.6496747977944324e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.3146667480469,280.6807556152344,286.3951721191406,284.353271484375,286.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998101756668344e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.418413143663201e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.29803466796875,280.6533203125,286.3951721191406,284.353271484375,286.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.403942220822977e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,3.229365347579005e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.29803466796875,280.6533203125,286.3951721191406,284.353271484375,286.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.403942220822977e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,3.229365347579005e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.28143310546875,280.6258544921875,286.3951721191406,284.353271484375,286.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039420553868543e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,5.400090230978094e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.28143310546875,280.6258544921875,286.3951721191406,284.353271484375,286.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039420553868543e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,5.400090230978094e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.2648620605469,280.5983581542969,286.3951721191406,284.353271484375,286.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039418899507318e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,6.859415407234337e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.2648620605469,280.5983581542969,286.3951721191406,284.353271484375,286.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039418899507318e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,6.859415407234337e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.24835205078125,280.57086181640625,286.3951721191406,284.353271484375,286.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998096793584669e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.854659997974522e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.24835205078125,280.57086181640625,286.3951721191406,284.353271484375,286.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998096793584669e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.854659997974522e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.2400817871094,280.5570983886719,286.3951721191406,284.353271484375,286.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998096793584669e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.309396212600404e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.2318420410156,280.5433654785156,286.3951721191406,284.353271484375,286.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998096793584669e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.074255113868276e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.2153625488281,280.515869140625,286.3951721191406,284.353271484375,286.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,4.385011379781645e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.2153625488281,280.515869140625,286.3951721191406,284.353271484375,286.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,4.385011379781645e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.1988830566406,280.4884338378906,286.3951721191406,284.353271484375,286.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.246959442369189e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.1988830566406,280.4884338378906,286.3951721191406,284.353271484375,286.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.246959442369189e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.1824035644531,280.4610595703125,286.3951721191406,284.353271484375,286.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039417245146093e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-3.159366087857052e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
