time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097920,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.1824035644531,280.4610595703125,286.3951721191406,284.353271484375,286.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039417245146093e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-3.159366087857052e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.1659545898437,280.4337463378906,286.3951721191406,284.353271484375,286.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,2.5007385485303897e-12,1.5466174761624508e-17,-2.500754161041674e-12,3.054218987094681e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2342529771558477e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.1659545898437,280.4337463378906,286.3951721191406,284.353271484375,286.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,2.5007385485303897e-12,1.5466174761624508e-17,-2.500754161041674e-12,3.054218987094681e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2342529771558477e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.1577453613281,280.4201354980469,286.3951721191406,284.353271484375,286.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-7.451425062754424e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.1495056152344,280.4065246582031,286.3951721191406,284.353271484375,286.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-6.312970981525723e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.133056640625,280.37939453125,286.3951721191406,284.353271484375,286.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-7.3654859988891985e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.133056640625,280.37939453125,286.3951721191406,284.353271484375,286.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-7.3654859988891985e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.1165771484375,280.3523864746094,286.3951721191406,284.353271484375,286.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-8.104620974336285e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.1165771484375,280.3523864746094,286.3951721191406,284.353271484375,286.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-8.104620974336285e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.1000671386719,280.3255310058594,286.3951721191406,284.353271484375,286.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-8.624537258583587e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.1000671386719,280.3255310058594,286.3951721191406,284.353271484375,286.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-8.624537258583587e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.08355712890625,280.2987976074219,286.3951721191406,284.353271484375,286.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039415590784868e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-8.98956204764545e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.08355712890625,280.2987976074219,286.3951721191406,284.353271484375,286.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039415590784868e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-8.98956204764545e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.0752868652344,280.2854919433594,286.3951721191406,284.353271484375,286.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039415590784868e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-6.278677574300673e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.5583956611216485e-13,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.0670166015625,280.2722473144531,286.3951721191406,284.353271484375,286.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039415590784868e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-4.028890543850139e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.5583956611216485e-13,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.0504455566406,280.2458801269531,286.3951721191406,284.353271484375,286.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039415590784868e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,6.889473525006906e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.5583956611216485e-13,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.0504455566406,280.2458801269531,286.3951721191406,284.353271484375,286.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039415590784868e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,6.889473525006906e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.5583956611216485e-13,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.0338439941406,280.2196960449219,286.3951721191406,284.353271484375,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039415590784868e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,3.861042841890594e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.5583956611216485e-13,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.0338439941406,280.2196960449219,286.3951721191406,284.353271484375,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039415590784868e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,3.861042841890594e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.0171813964844,280.1937255859375,286.3951721191406,284.353271484375,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657827397258087e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,6.019926786393626e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,281.0171813964844,280.1937255859375,286.3951721191406,284.353271484375,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657827397258087e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,6.019926786393626e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.5583956611216485e-13,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.00048828125,280.1679992675781,286.3951721191406,284.353271484375,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039413936423646e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,9.334889341516828e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.5583956611216485e-13,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,281.00048828125,280.1679992675781,286.3951721191406,284.353271484375,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039413936423646e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,9.334889341516828e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.9920959472656,280.1552429199219,286.3951721191406,284.353271484375,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998094312042833e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.636738700966816e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.98370361328125,280.1425170898437,286.3951721191406,284.353271484375,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998095139223445e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.660075086983852e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.9668884277344,280.1172790527344,286.3951721191406,284.353271484375,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657827397258087e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-3.5525590647011995e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.9668884277344,280.1172790527344,286.3951721191406,284.353271484375,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657827397258087e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-3.5525590647011995e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.95001220703125,280.0923156738281,286.3951721191406,284.353271484375,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657827397258087e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-5.559079909289721e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.95001220703125,280.0923156738281,286.3951721191406,284.353271484375,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657827397258087e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-5.559079909289721e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.9326477050781,280.06756591796875,286.3951721191406,284.353271484375,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-6.948792815819616e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.9326477050781,280.06756591796875,286.3951721191406,284.353271484375,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-6.948792815819616e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.5583956611216485e-13,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,280.9145202636719,280.0428771972656,286.3951721191406,284.353271484375,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276240858092532e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-7.994703992153518e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.5583956611216485e-13,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,280.9145202636719,280.0428771972656,286.3951721191406,284.353271484375,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276240858092532e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-7.994703992153518e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.9051818847656,280.0306091308594,286.3951721191406,284.353271484375,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-6.556283096870175e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.89569091796875,280.0183410644531,286.3951721191406,284.353271484375,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-5.581487130257301e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.87615966796875,279.99395751953125,286.3951721191406,284.353271484375,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-7.112086223060032e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.87615966796875,279.99395751953125,286.3951721191406,284.353271484375,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-7.112086223060032e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.8560485839844,279.96978759765625,286.3951721191406,284.353271484375,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-8.220049494411796e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.8560485839844,279.96978759765625,286.3951721191406,284.353271484375,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-8.220049494411796e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.8354187011719,279.94580078125,286.3951721191406,284.353271484375,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-9.020234756462742e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.8354187011719,279.94580078125,286.3951721191406,284.353271484375,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-9.020234756462742e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
