time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100380,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.8143005371094,279.92205810546875,286.3951721191406,284.353271484375,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998095966404056e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.603751095710322e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.8143005371094,279.92205810546875,286.3951721191406,284.353271484375,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998095966404056e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.603751095710322e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.8036193847656,279.9103088378906,286.3951721191406,284.353271484375,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998095966404056e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.374689969059546e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.5583956611216485e-13,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,280.7928161621094,279.89862060546875,286.3951721191406,284.353271484375,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.5770921734976656e-12,-9.95677468766202e-18,5.577102148157653e-12,-6.593799291298996e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-7.391263352474198e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.5583956611216485e-13,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,280.7709655761719,279.8754577636719,286.3951721191406,284.353271484375,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.921585933249316e-12,-1.2616508600057888e-17,2.921598509994517e-12,-2.2568188637328568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.233836418483406e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.5583956611216485e-13,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,280.7709655761719,279.8754577636719,286.3951721191406,284.353271484375,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.921585933249316e-12,-1.2616508600057888e-17,2.921598509994517e-12,-2.2568188637328568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.233836418483406e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.7488708496094,279.8526611328125,286.3951721191406,284.353271484375,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-3.5788373224932e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.7488708496094,279.8526611328125,286.3951721191406,284.353271484375,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-3.5788373224932e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.7265319824219,279.8302001953125,286.3951721191406,284.353271484375,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-5.855312338098884e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.7265319824219,279.8302001953125,286.3951721191406,284.353271484375,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-5.855312338098884e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.7041015625,279.8081359863281,286.3951721191406,284.353271484375,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-7.480139629478799e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.7041015625,279.8081359863281,286.3951721191406,284.353271484375,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-7.480139629478799e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.6928405761719,279.7972717285156,286.3951721191406,284.353271484375,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-6.347424005070934e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.6815490722656,279.7864990234375,286.3951721191406,284.353271484375,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-5.425275503512239e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.6590270996094,279.76531982421875,286.3951721191406,284.353271484375,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-7.188416020653676e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.6590270996094,279.76531982421875,286.3951721191406,284.353271484375,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-7.188416020653676e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.63653564453125,279.7445983886719,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-8.455937859253027e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.63653564453125,279.7445983886719,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-8.455937859253027e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.6141662597656,279.7243957519531,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-9.37335062189959e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.6141662597656,279.7243957519531,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-9.37335062189959e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.59197998046875,279.7047119140625,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.00360875876504e-05,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.59197998046875,279.7047119140625,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.00360875876504e-05,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.5583956611216485e-13,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,280.5809936523437,279.6950988769531,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6607985563129044e-13,-1.5276242512453757e-17,2.6609511577686817e-13,2.080161997514152e-12,0.0,0.0,0.0,0.0,60.0,-8.531220373697579e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.570068359375,279.68560791015625,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998096793584669e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.376111857913202e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.5484313964844,279.6671142578125,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998095966404056e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0695787245349493e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.5484313964844,279.6671142578125,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.865928848405641e-12,-1.1998095966404056e-17,2.8659407746295384e-12,-3.938295436295425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0695787245349493e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.5583956611216485e-13,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,280.5272216796875,279.64923095703125,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.921585933249316e-12,-1.2616508600057888e-17,2.921598509994517e-12,-2.2568188637328568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4104805359238526e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.5583956611216485e-13,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,-2.6941158180228413e-13,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.98986606272239e-13,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,-2.6941131075174096e-13,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,-1.277968724767986e-12,287.33544921875,294.1499938964844,280.5272216796875,279.64923095703125,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.921585933249316e-12,-1.2616508600057888e-17,2.921598509994517e-12,-2.2568188637328568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4104805359238526e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.50640869140625,279.6319885253906,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-8.991041795525234e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.50640869140625,279.6319885253906,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-8.991041795525234e-07,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.48614501953125,279.6154479980469,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-4.117880962439813e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.48614501953125,279.6154479980469,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-4.117880962439813e-06,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.5583956611216485e-13,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,280.4761962890625,279.6074523925781,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,2.5007385485303897e-12,1.5466173107263286e-17,-2.500754161041674e-12,3.054218987094681e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.484928129182663e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.4664306640625,279.5996398925781,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.8255726899951696e-05,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.4473571777344,279.5845642089844,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.6306908946717158e-05,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.4473571777344,279.5845642089844,286.3951721191406,284.353271484375,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.6306908946717158e-05,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.4289855957031,279.5702514648437,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.4927830306987744e-05,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0,287.33544921875,294.1499938964844,280.4289855957031,279.5702514648437,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104226488148717e-13,-1.4657829051619312e-17,2.1043731264925453e-13,3.986852894263121e-13,0.0,0.0,0.0,0.0,60.0,-1.4927830306987744e-05,-0.0,-0.0,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.5583956611216485e-13,297.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,280.4114074707031,279.5567626953125,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039415590784868e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-1.3944791135145351e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.5583956611216485e-13,297.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,280.4114074707031,279.5567626953125,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039415590784868e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-1.3944791135145351e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.5583956611216485e-13,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,280.3946228027344,279.5440979003906,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039417245146093e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-6.227031917660497e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
