time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102840,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.5583956611216485e-13,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,280.3946228027344,279.5440979003906,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039417245146093e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-6.227031917660497e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.5583956611216485e-13,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,280.3865966796875,279.5381164550781,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5476545555098006e-13,-1.4039417245146093e-17,1.5477949596911372e-13,-1.2827913644514188e-12,0.0,0.0,0.0,0.0,60.0,-3.957069566240534e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.5583956611216485e-13,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.6941158180228413e-13,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.98986606272239e-13,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.6941131075174096e-13,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.277968724767986e-12,287.33544921875,294.1499938964844,280.3787536621094,279.5323181152344,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,2.5007385485303897e-12,1.5466173107263286e-17,-2.500754161041674e-12,3.054218770254247e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.5183378460933454e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.760280361703622e-10,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.0278052853252007e-09,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.591339223900203e-10,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.027804175102176e-09,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,4.8754507098180966e-09,287.33544921875,294.1499938964844,280.3638610839844,279.5214233398437,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.040828845333408e-08,1.3033618678954823e-14,1.0408276018836204e-08,-2.3811120186678646e-08,0.0,0.0,0.0,-5.8629666455090046e-08,60.0,-4.1959272493841127e-05,-0.0,-7.37431764245208e-18,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.760280361703622e-10,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.0278052853252007e-09,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.591339223900203e-10,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.027804175102176e-09,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,4.8754507098180966e-09,287.33544921875,294.1499938964844,280.3638610839844,279.5214233398437,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.040828845333408e-08,1.3033618678954823e-14,1.0408276018836204e-08,-2.3811120186678646e-08,0.0,0.0,0.0,-5.8629666455090046e-08,60.0,-4.1959272493841127e-05,-0.0,-7.37431764245208e-18,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,3.853199981307398e-09,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,4.057608027352444e-09,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.996937364940777e-09,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,4.0576035864603455e-09,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.924748715964597e-08,287.33544921875,294.1499938964844,280.3500061035156,279.511474609375,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.112591867055927e-08,5.140620595216541e-14,4.112586537985408e-08,-9.40602831178694e-08,0.0,0.0,0.0,-2.316228346899152e-07,60.0,-0.0001559449883643,-0.0,-1.1493184920501688e-16,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,3.853199981307398e-09,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,4.057608027352444e-09,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.996937364940777e-09,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,4.0576035864603455e-09,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.924748715964597e-08,287.33544921875,294.1499938964844,280.3500061035156,279.511474609375,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.112591867055927e-08,5.140620595216541e-14,4.112586537985408e-08,-9.40602831178694e-08,0.0,0.0,0.0,-2.316228346899152e-07,60.0,-0.0001559449883643,-0.0,-1.1493184920501688e-16,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.022694591465097e-09,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.501338382733593e-09,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.017660674790704e-09,297.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.501328612770976e-09,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,4.50701236331952e-08,287.33544921875,294.1499938964844,280.33856201171875,279.504638671875,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.619106577929416e-08,1.2028365228757693e-13,9.619094498702908e-08,-2.200750230940685e-07,0.0,0.0,0.0,-5.417969077825546e-07,60.0,-0.0003383969014976,-0.0,-6.301875364386343e-16,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.022694591465097e-09,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.501338382733593e-09,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.017660674790704e-09,297.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.501328612770976e-09,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,4.50701236331952e-08,287.33544921875,294.1499938964844,280.33856201171875,279.504638671875,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.619106577929416e-08,1.2028365228757693e-13,9.619094498702908e-08,-2.200750230940685e-07,0.0,0.0,0.0,-5.417969077825546e-07,60.0,-0.0003383969014976,-0.0,-6.301875364386343e-16,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,1.3373323781706858e-07,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.408276375514106e-07,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.0401488026445804e-07,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.4082749544286346e-07,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,6.680236879219592e-07,287.33544921875,294.1499938964844,280.3308410644531,279.5028381347656,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4250316553443554e-06,1.7823309017908628e-12,1.4250298363549518e-06,-3.260787480030558e-06,0.0,0.0,0.0,-8.02679278422147e-06,60.0,-0.00455276761204,-0.0,-1.3844459433032252e-13,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,1.3373323781706858e-07,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,1.408276375514106e-07,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.0401488026445804e-07,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.4082749544286346e-07,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,6.680236879219592e-07,287.33544921875,294.1499938964844,280.3308410644531,279.5028381347656,286.3951721191406,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4250316553443554e-06,1.7823309017908628e-12,1.4250298363549518e-06,-3.260787480030558e-06,0.0,0.0,0.0,-8.02679278422147e-06,60.0,-0.00455276761204,-0.0,-1.3844459433032252e-13,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.560352925229381e-07,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.69617686399215e-07,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.9913883875233298e-07,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,2.696174021821207e-07,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.278946456295671e-06,287.33544921875,294.1499938964844,280.32830810546875,279.5037536621094,286.3951416015625,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7280925678496715e-06,3.41216638277686e-12,2.72808915724454e-06,-6.2425829128187615e-06,0.0,0.0,0.0,-1.5366575098596513e-05,60.0,-0.0087241269648075,-0.0,-5.074543758289144e-13,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,4.50916985528238e-07,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,4.748376625229867e-07,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,3.507136909775e-07,297.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,4.748371793539264e-07,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.252418653370114e-06,287.33544921875,294.1499938964844,280.32666015625,279.505859375,286.3951416015625,284.353271484375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.804640411748551e-06,6.009407815116274e-12,4.804634045285638e-06,-1.0994223885063548e-05,0.0,0.0,0.0,-2.706317172851413e-05,60.0,-0.0146588329225778,-0.0,-1.573948545281756e-12,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,1.5598817526552011e-06,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,1.6426319007223356e-06,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,1.2132430811107042e-06,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.6426301954197695e-06,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,7.79191486799391e-06,287.3355407714844,294.1499938964844,280.3258361816406,279.51336669921875,286.39508056640625,284.3534240722656,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6620928363408893e-05,2.0788698887330703e-11,1.662090653553605e-05,-3.803287836490199e-05,0.0,0.0,0.0,-9.362098353449257e-05,60.0,-0.0568088628351688,-0.0,-1.8835653523008308e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,1.5598817526552011e-06,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,1.6426319007223356e-06,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,1.2132430811107042e-06,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.6426301954197695e-06,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,7.79191486799391e-06,287.3355407714844,294.1499938964844,280.3258361816406,279.51336669921875,286.39508056640625,284.3534240722656,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6620928363408893e-05,2.0788698887330703e-11,1.662090653553605e-05,-3.803287836490199e-05,0.0,0.0,0.0,-9.362098353449257e-05,60.0,-0.0568088628351688,-0.0,-1.8835653523008308e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,3.36271955347911e-06,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,3.541108299032203e-06,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,2.615452103782445e-06,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,3.541104661053396e-06,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,1.6797443095128983e-05,287.3358459472656,294.1499938964844,280.3282165527344,279.525146484375,286.3948059082031,284.3539428710937,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.583065699785948e-05,4.481529730648859e-11,3.5830609704134986e-05,-8.198955765692517e-05,0.0,0.0,0.0,-0.0002018239174503,60.0,-0.1290801763534546,-0.0,-8.753437558128849e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,3.36271955347911e-06,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,3.541108299032203e-06,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,2.615452103782445e-06,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,3.541104661053396e-06,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,1.6797443095128983e-05,287.3358459472656,294.1499938964844,280.3282165527344,279.525146484375,286.3948059082031,284.3539428710937,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.583065699785948e-05,4.481529730648859e-11,3.5830609704134986e-05,-8.198955765692517e-05,0.0,0.0,0.0,-0.0002018239174503,60.0,-0.1290801763534546,-0.0,-8.753437558128849e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,6.124351784819737e-06,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,6.449242391681764e-06,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,4.763391189044341e-06,297.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,6.449235570471501e-06,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,3.059233495150693e-05,287.3365783691406,294.1499938964844,280.3336486816406,279.5408935546875,286.39404296875,284.3550109863281,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.52566013741307e-05,8.161986364552121e-11,6.525651406263933e-05,-0.0001493235031375,0.0,0.0,0.0,-0.0003675718908198,60.0,-0.239220917224884,-0.0,-2.9034716297893216e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,6.124351784819737e-06,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,6.449242391681764e-06,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,4.763391189044341e-06,297.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,6.449235570471501e-06,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,3.059233495150693e-05,287.3365783691406,294.1499938964844,280.3336486816406,279.5408935546875,286.39404296875,284.3550109863281,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.52566013741307e-05,8.161986364552121e-11,6.525651406263933e-05,-0.0001493235031375,0.0,0.0,0.0,-0.0003675718908198,60.0,-0.239220917224884,-0.0,-2.9034716297893216e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.805742593016475e-06,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,1.0325926268706098e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,7.626698788953945e-06,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,1.0325915354769675e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,4.898160113953054e-05,287.33795166015625,294.1499938964844,280.3419494628906,279.56036376953125,286.3923645019531,284.3565673828125,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044828095473,1.3068210402700228e-10,0.00010448267858,-0.0002390829176874,0.0,0.0,0.0,-0.0005885220598429,60.0,-0.3865709900856018,-0.0,-7.443175520371881e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.805742593016475e-06,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,1.0325926268706098e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,7.626698788953945e-06,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,1.0325915354769675e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,4.898160113953054e-05,287.33795166015625,294.1499938964844,280.3419494628906,279.56036376953125,286.3923645019531,284.3565673828125,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044828095473,1.3068210402700228e-10,0.00010448267858,-0.0002390829176874,0.0,0.0,0.0,-0.0005885220598429,60.0,-0.3865709900856018,-0.0,-7.443175520371881e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,1.1861731763929129e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,1.2490984772739466e-05,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.22580420592567e-06,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,1.249097113031894e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,5.925167351961136e-05,287.3388366699219,294.1499938964844,280.3471374511719,279.5714111328125,286.39117431640625,284.3573913574219,286.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263900048797,1.5808258868599268e-10,0.0001263898448087,-0.0002892120392061,0.0,0.0,0.0,-0.0007119190995581,60.0,-0.4708436727523803,-0.0,-1.089164647360974e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.4006347555550748e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,1.4749370166100562e-05,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.0893841135839466e-05,297.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,1.4749354704690631e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,6.996445154072717e-05,287.3401184082031,294.1499938964844,280.3529968261719,279.5832824707031,286.3891296386719,284.35809326171875,286.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492417650297,1.866644200321232e-10,0.0001492415758548,-0.0003415024257265,0.0,0.0,0.0,-0.0008406366105191,60.0,-0.5654540657997131,-0.0,-1.518613013118397e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.8686068870010782e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,1.9677345335367136e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.4533628927893004e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,1.9677323507494293e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.334056812804192e-05,287.3432006835937,294.1499938964844,280.3665771484375,279.6093444824219,286.3831787109375,284.3583679199219,286.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991056924453,2.4903179518531715e-10,0.0001991054305108,-0.0004556034691631,0.0,0.0,0.0,-0.0011215062113478,60.0,-0.7679156064987183,-0.0,-2.702919665864556e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.8686068870010782e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,1.9677345335367136e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.4533628927893004e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,1.9677323507494293e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.334056812804192e-05,287.3432006835937,294.1499938964844,280.3665771484375,279.6093444824219,286.3831787109375,284.3583679199219,286.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991056924453,2.4903179518531715e-10,0.0001991054305108,-0.0004556034691631,0.0,0.0,0.0,-0.0011215062113478,60.0,-0.7679156064987183,-0.0,-2.702919665864556e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,2.5389412257936783e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,2.673629205673933e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.9747347323573194e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.673626477189828e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0001268250780412,287.34722900390625,294.1499938964844,280.3825378417969,279.6383056640625,286.3724060058594,284.35418701171875,286.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705315127968,3.383678615076491e-10,0.0002705311635509,-0.0006190438289195,0.0,0.0,0.0,-0.001523828250356,60.0,-1.0343377590179443,-0.0,-4.990022617334944e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,2.5389412257936783e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,2.673629205673933e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.9747347323573194e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.673626477189828e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0001268250780412,287.34722900390625,294.1499938964844,280.3825378417969,279.6383056640625,286.3724060058594,284.35418701171875,286.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705315127968,3.383678615076491e-10,0.0002705311635509,-0.0006190438289195,0.0,0.0,0.0,-0.001523828250356,60.0,-1.0343377590179443,-0.0,-4.990022617334944e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,3.645770266302861e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,3.839174678432755e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,2.8356031180010177e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,3.8391706766560674e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0001821133628254,287.3525390625,294.1499938964844,280.4007263183594,279.6698913574219,286.3498840332031,284.3349914550781,286.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000400724238716,4.981530188352679e-10,0.0004007237439509,-0.0009089287486858,0.0,0.0,0.0,-0.0022552968002855,60.0,-1.4582680463790894,-0.0,-1.0289062046808796e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,3.645770266302861e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,3.839174678432755e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,2.8356031180010177e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,3.8391706766560674e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0001821133628254,287.3525390625,294.1499938964844,280.4007263183594,279.6698913574219,286.3498840332031,284.3349914550781,286.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000400724238716,4.981530188352679e-10,0.0004007237439509,-0.0009089287486858,0.0,0.0,0.0,-0.0022552968002855,60.0,-1.4582680463790894,-0.0,-1.0289062046808796e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.009523637359962e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.487469651503488e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,7.007417298154905e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,9.487459465162829e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0004500433569774,287.3816223144531,294.1499938964844,280.42095947265625,279.703857421875,286.3012390136719,284.3504638671875,286.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004660697595681,6.920524708853293e-10,0.0004660690610762,-0.0013533476740121,0.0,0.0,0.0,-0.0026944107376039,60.0,-2.012397289276123,-0.0,-6.283484310642963e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.009523637359962e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.487469651503488e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,7.007417298154905e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,9.487459465162829e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0004500433569774,287.3816223144531,294.1499938964844,280.42095947265625,279.703857421875,286.3012390136719,284.3504638671875,286.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004660697595681,6.920524708853293e-10,0.0004660690610762,-0.0013533476740121,0.0,0.0,0.0,-0.0026944107376039,60.0,-2.012397289276123,-0.0,-6.283484310642963e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.002375009004027e-05,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,9.479941218160091e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,7.001857011346146e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.479931759415194e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,0.0004496862820815,287.37646484375,294.1499938964844,280.4317932128906,279.7216491699219,286.2625427246094,284.3203430175781,286.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008537176181562,9.919924881529596e-10,0.0008537166286259,-0.0017542459536343,0.0,0.0,0.0,-0.0047787260264158,60.0,-2.760937452316284,-0.0,-6.273514685517513e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,9.007017069961876e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.4848292064853e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,7.005466613918543e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.484819747740404e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,0.0004499181522987,287.39581298828125,294.1499938964844,280.4430847167969,279.7398986816406,286.22613525390625,284.2829284667969,286.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810407646,1.176819197645784e-09,0.0009810396004468,-0.0021128337830305,0.0,0.0,0.0,-0.005502407439053,60.0,-3.044139862060547,-0.0,-6.279981334955664e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.029900684254244e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.508927178103475e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.02326578903012e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.508917719358578e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,0.0004510612634476,287.3909606933594,294.1499938964844,280.4669494628906,279.7777709960937,286.1285705566406,284.18072509765625,286.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.4405254766813867e-09,0.0009621665230952,-0.002824988681823,0.0,0.0,0.0,-0.0055269361473619,60.0,-4.039735794067383,-0.0,-6.311926625812704e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.029900684254244e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.508927178103475e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.02326578903012e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.508917719358578e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,0.0004510612634476,287.3909606933594,294.1499938964844,280.4669494628906,279.7777709960937,286.1285705566406,284.18072509765625,286.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.4405254766813867e-09,0.0009621665230952,-0.002824988681823,0.0,0.0,0.0,-0.0055269361473619,60.0,-4.039735794067383,-0.0,-6.311926625812704e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.051566303241998e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.531742398394272e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,7.040116906864569e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,9.531732939649372e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,0.0004521435184869,287.3861083984375,294.1499938964844,280.4924011230469,279.8171691894531,286.03228759765625,284.03277587890625,286.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644762612879,1.710399488707992e-09,0.0009644745732657,-0.0035321733448654,0.0,0.0,0.0,-0.0056607262231409,60.0,-4.199808120727539,-0.0,-6.34224477380485e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.051566303241998e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.531742398394272e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,7.040116906864569e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,9.531732939649372e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,0.0004521435184869,287.3861083984375,294.1499938964844,280.4924011230469,279.8171691894531,286.03228759765625,284.03277587890625,286.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644762612879,1.710399488707992e-09,0.0009644745732657,-0.0035321733448654,0.0,0.0,0.0,-0.0056607262231409,60.0,-4.199808120727539,-0.0,-6.34224477380485e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.061330638360232e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.542024054098874e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,7.047710823826492e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.542014595353976e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0004526312404777,287.3812866210937,294.1499938964844,280.51922607421875,279.8578491210937,285.9382019042969,283.8629150390625,286.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655163157731,1.831989226985797e-09,0.0009655145113356,-0.003850788809359,0.0,0.0,0.0,-0.005721004679799,60.0,-4.210093021392822,-0.0,-6.355928405810118e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
