time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105120,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.061330638360232e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.542024054098874e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,7.047710823826492e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.542014595353976e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0004526312404777,287.3812866210937,294.1499938964844,280.51922607421875,279.8578491210937,285.9382019042969,283.8629150390625,286.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655163157731,1.831989226985797e-09,0.0009655145113356,-0.003850788809359,0.0,0.0,0.0,-0.005721004679799,60.0,-4.210093021392822,-0.0,-6.355928405810118e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.06543937162496e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.546350338496268e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,7.050906424410641e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.54634087975137e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0004528365097939,287.3764953613281,294.1499938964844,280.5473022460937,279.8995361328125,285.8461608886719,283.6918029785156,286.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659538627602,1.883119882251094e-09,0.0009659519419074,-0.0039847716689109,0.0,0.0,0.0,-0.0057463534176349,60.0,-4.200134754180908,-0.0,-6.361686644140718e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.06543937162496e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.546350338496268e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,7.050906424410641e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.54634087975137e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0004528365097939,287.3764953613281,294.1499938964844,280.5473022460937,279.8995361328125,285.8461608886719,283.6918029785156,286.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659538627602,1.883119882251094e-09,0.0009659519419074,-0.0039847716689109,0.0,0.0,0.0,-0.0057463534176349,60.0,-4.200134754180908,-0.0,-6.361686644140718e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.06552595552057e-05,297.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.546442015562208e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,7.050973363220692e-05,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.546432556817308e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0004528408462647,287.3741149902344,294.1499938964844,280.5617370605469,279.920654296875,285.8009033203125,283.609375,286.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659629431553,1.884174816169093e-09,0.0009659610223025,-0.0039875358343124,0.0,0.0,0.0,-0.0057468768209218,60.0,-4.1921706199646,-0.0,-6.361806015320326e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.065694030141458e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.546618821332233e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,7.051104330457747e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.546609362587331e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,0.0004528492281679,287.3717346191406,294.1499938964844,280.5764465332031,279.9419250488281,285.7561950683594,283.52935791015625,286.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805800765,1.8862378325934515e-09,0.0009659786592237,-0.0039929416961967,0.0,0.0,0.0,-0.0057478994131088,60.0,-4.183284282684326,-0.0,-6.36203836279492e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.07283101696521e-05,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.55413415795192e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,7.056655158521608e-05,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.554125426802784e-05,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.000453205750091,287.36700439453125,294.1499938964844,280.6064758300781,279.9847717285156,285.6680908203125,283.37017822265625,286.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667401318438,1.9751007496182638e-09,0.000966738210991,-0.004225798882544,0.0,0.0,0.0,-0.0057919505052268,60.0,-4.16550874710083,-0.0,-6.372052752112722e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.07283101696521e-05,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.55413415795192e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,7.056655158521608e-05,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.554125426802784e-05,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.000453205750091,287.36700439453125,294.1499938964844,280.6064758300781,279.9847717285156,285.6680908203125,283.37017822265625,286.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667401318438,1.9751007496182638e-09,0.000966738210991,-0.004225798882544,0.0,0.0,0.0,-0.0057919505052268,60.0,-4.16550874710083,-0.0,-6.372052752112722e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.100141323870048e-05,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.582893108017744e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,7.077896589180455e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.582884376868606e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,0.0004545699630398,287.3622741699219,294.1499938964844,280.63726806640625,280.02783203125,285.5819396972656,283.1903381347656,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696490014903,2.315303282429681e-09,0.0009696466731838,-0.0051172594539821,0.0,0.0,0.0,-0.0059606009162962,60.0,-4.153178215026856,-0.0,-6.410465402950649e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.100141323870048e-05,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.582893108017744e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,7.077896589180455e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.582884376868606e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,0.0004545699630398,287.3622741699219,294.1499938964844,280.63726806640625,280.02783203125,285.5819396972656,283.1903381347656,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696490014903,2.315303282429681e-09,0.0009696466731838,-0.0051172594539821,0.0,0.0,0.0,-0.0059606009162962,60.0,-4.153178215026856,-0.0,-6.410465402950649e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,9.146574302576482e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.63178972597234e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,7.114010804798454e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.63178026722744e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.000456889392808,287.3575439453125,294.1499938964844,280.66864013671875,280.0707702636719,285.4973449707031,282.97088623046875,286.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097459560493,2.8937545692997446e-09,0.000974592694547,-0.0066329943947494,0.0,0.0,0.0,-0.0062473625876009,60.0,-4.14852237701416,-0.0,-6.476044234204893e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,9.146574302576482e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.63178972597234e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,7.114010804798454e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.63178026722744e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.000456889392808,287.3575439453125,294.1499938964844,280.66864013671875,280.0707702636719,285.4973449707031,282.97088623046875,286.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097459560493,2.8937545692997446e-09,0.000974592694547,-0.0066329943947494,0.0,0.0,0.0,-0.0062473625876009,60.0,-4.14852237701416,-0.0,-6.476044234204893e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.195644815918058e-05,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.68346357694827e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.152176840463653e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.683454845799132e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0004593406047206,287.35284423828125,294.1499938964844,280.700439453125,280.1133117675781,285.414306640625,282.7173767089844,286.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798237588256,3.50507511903686e-09,0.000979820266366,-0.0082348082214593,0.0,0.0,0.0,-0.0065504214726388,60.0,-4.147801876068115,-0.0,-6.545711528360698e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.195644815918058e-05,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.68346357694827e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.152176840463653e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.683454845799132e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0004593406047206,287.35284423828125,294.1499938964844,280.700439453125,280.1133117675781,285.414306640625,282.7173767089844,286.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798237588256,3.50507511903686e-09,0.000979820266366,-0.0082348082214593,0.0,0.0,0.0,-0.0065504214726388,60.0,-4.147801876068115,-0.0,-6.545711528360698e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.217166370945053e-05,297.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.706126002129169e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,7.168915908550844e-05,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.70611727098003e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.00046041564201,287.3504943847656,294.1499938964844,280.7164306640625,280.1343688964844,285.3734130859375,282.5850830078125,286.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773182655208984e-09,0.00098211329896,-0.0089372973889112,0.0,0.0,0.0,-0.0066833361051976,60.0,-4.147088527679443,-0.0,-6.57638281609252e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.23752668313682e-05,297.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.727566066430882e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,7.184751302702352e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.727557335281745e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,0.0004614326753653,287.34814453125,294.1499938964844,280.73248291015625,280.1552429199219,285.3329162597656,282.4526672363281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842861909419,4.026823319236428e-09,0.0009842821164056,-0.0096018696203827,0.0,0.0,0.0,-0.0068090762943029,60.0,-4.145724296569824,-0.0,-6.60546533026718e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.285851410822944e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.778454841580242e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,7.222337444545701e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.778446110431104e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.0004638466052711,287.34344482421875,294.1499938964844,280.7646179199219,280.1962280273437,285.2529296875,282.1908264160156,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894343093037,4.628852856569665e-09,0.0009894296526908,-0.0111792171373963,0.0,0.0,0.0,-0.0071075265295803,60.0,-4.143439292907715,-0.0,-6.674750352431148e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.285851410822944e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.778454841580242e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,7.222337444545701e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.778446110431104e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.0004638466052711,287.34344482421875,294.1499938964844,280.7646179199219,280.1962280273437,285.2529296875,282.1908264160156,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894343093037,4.628852856569665e-09,0.0009894296526908,-0.0111792171373963,0.0,0.0,0.0,-0.0071075265295803,60.0,-4.143439292907715,-0.0,-6.674750352431148e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.31287941057235e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.806916204979645e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,7.2433591412846e-05,297.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.806908201426268e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004651967028621,287.3387451171875,294.1499938964844,280.7966613769531,280.2359924316406,285.1747741699219,281.950927734375,286.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923160541802,4.965547084623267e-09,0.0009923111647367,-0.0120613342151045,0.0,0.0,0.0,-0.0072744521312415,60.0,-4.138988018035889,-0.0,-6.713656830470427e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.31287941057235e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.806916204979645e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,7.2433591412846e-05,297.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.806908201426268e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004651967028621,287.3387451171875,294.1499938964844,280.7966613769531,280.2359924316406,285.1747741699219,281.950927734375,286.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923160541802,4.965547084623267e-09,0.0009923111647367,-0.0120613342151045,0.0,0.0,0.0,-0.0072744521312415,60.0,-4.138988018035889,-0.0,-6.713656830470427e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.308764856541528e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.802584099816158e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,7.240159175125882e-05,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.80257536866702e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0004649912007153,287.3340759277344,294.1499938964844,280.8284606933594,280.2742614746094,285.09844970703125,281.7563171386719,286.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914231244157463e-09,0.0009918718133121,-0.0119268922135233,0.0,0.0,0.0,-0.0072490102611482,60.0,-4.119840621948242,-0.0,-6.707719535370418e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.308764856541528e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.802584099816158e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,7.240159175125882e-05,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.80257536866702e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0004649912007153,287.3340759277344,294.1499938964844,280.8284606933594,280.2742614746094,285.09844970703125,281.7563171386719,286.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914231244157463e-09,0.0009918718133121,-0.0119268922135233,0.0,0.0,0.0,-0.0072490102611482,60.0,-4.119840621948242,-0.0,-6.707719535370418e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.304605919169262e-05,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.79820397333242e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,7.236923556774855e-05,297.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.798195969779044e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,0.0004647834575735,287.3294677734375,294.1499938964844,280.85986328125,280.310791015625,285.02392578125,281.59912109375,286.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.862355851287248e-09,0.0009914285037666,-0.011790981516242,0.0,0.0,0.0,-0.0072232941165566,60.0,-4.097151756286621,-0.0,-6.701720423052393e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.304605919169262e-05,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.79820397333242e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,7.236923556774855e-05,297.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.798195969779044e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,0.0004647834575735,287.3294677734375,294.1499938964844,280.85986328125,280.310791015625,285.02392578125,281.59912109375,286.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.862355851287248e-09,0.0009914285037666,-0.011790981516242,0.0,0.0,0.0,-0.0072232941165566,60.0,-4.097151756286621,-0.0,-6.701720423052393e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.299620433012024e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.792953642318024e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,7.233046198962256e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.79294563876465e-05,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,0.0004645344160962,287.3271484375,294.1499938964844,280.8753662109375,280.32830810546875,284.9875183105469,281.5361022949219,286.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.800210451350041e-09,0.0009908971842378,-0.01162816490978,0.0,0.0,0.0,-0.0071924864314496,60.0,-4.0846052169799805,-0.0,-6.694537546536594e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.292969480156898e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.785950533114374e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,7.227873720694333e-05,297.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.785942529560998e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.0004642022249754,287.3248596191406,294.1499938964844,280.8907165527344,280.3452453613281,284.9515686035156,281.4809875488281,286.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.717323864866785e-09,0.0009901884477585,-0.0114110056310892,0.0,0.0,0.0,-0.0071513964794576,60.0,-4.071420192718506,-0.0,-6.684962272629491e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.277402568841352e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.769557800609618e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,7.21576579962857e-05,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.769549797056244e-05,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,0.0004634246288333,287.3203125,294.1499938964844,280.9208068847656,280.3773803710937,284.8811340332031,281.3912658691406,286.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.523322605365365e-09,0.0009885295294225,-0.0109027251601219,0.0,0.0,0.0,-0.007055222056806,60.0,-4.043806076049805,-0.0,-6.662579465910312e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.277402568841352e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.769557800609618e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,7.21576579962857e-05,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.769549797056244e-05,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,0.0004634246288333,287.3203125,294.1499938964844,280.9208068847656,280.3773803710937,284.8811340332031,281.3912658691406,286.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.523322605365365e-09,0.0009885295294225,-0.0109027251601219,0.0,0.0,0.0,-0.007055222056806,60.0,-4.043806076049805,-0.0,-6.662579465910312e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.263066749554127e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.754460916155948e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.204615394584835e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.754452912602574e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004627085290849,287.3157958984375,294.1499938964844,280.95001220703125,280.40692138671875,284.8123779296875,281.3219299316406,286.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.34464997312034e-09,0.0009870015783235,-0.0104345986619591,0.0,0.0,0.0,-0.0069666453637182,60.0,-4.016207218170166,-0.0,-6.641997174483549e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.263066749554127e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.754460916155948e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.204615394584835e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.754452912602574e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004627085290849,287.3157958984375,294.1499938964844,280.95001220703125,280.40692138671875,284.8123779296875,281.3219299316406,286.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.34464997312034e-09,0.0009870015783235,-0.0104345986619591,0.0,0.0,0.0,-0.0069666453637182,60.0,-4.016207218170166,-0.0,-6.641997174483549e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.253738971892744e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.744638373376802e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,7.197359809651971e-05,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.744630369823426e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,0.0004622425767593,287.311279296875,294.1499938964844,280.9794311523437,280.434814453125,284.74542236328125,281.2695617675781,286.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011349596,4.228382088911076e-09,0.0009860071586444,-0.010129970498383,0.0,0.0,0.0,-0.0069090048782527,60.0,-3.989988327026367,-0.0,-6.628621207482865e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.253738971892744e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.744638373376802e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,7.197359809651971e-05,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.744630369823426e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,0.0004622425767593,287.311279296875,294.1499938964844,280.9794311523437,280.434814453125,284.74542236328125,281.2695617675781,286.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011349596,4.228382088911076e-09,0.0009860071586444,-0.010129970498383,0.0,0.0,0.0,-0.0069090048782527,60.0,-3.989988327026367,-0.0,-6.628621207482865e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,9.25016647670418e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.740875975694507e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,7.194581849034876e-05,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.740868699736892e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0004620641411747,287.30682373046875,294.1499938964844,281.0102844238281,280.4623413085937,284.6802673339844,281.2306213378906,286.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856300894171,4.18382350986235e-09,0.0009856258984655,-0.0100132236257195,0.0,0.0,0.0,-0.0068869139067828,60.0,-3.9654600620269775,-0.0,-6.623498904900772e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,9.25016647670418e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.740875975694507e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,7.194581849034876e-05,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.740868699736892e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0004620641411747,287.30682373046875,294.1499938964844,281.0102844238281,280.4623413085937,284.6802673339844,281.2306213378906,286.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856300894171,4.18382350986235e-09,0.0009856258984655,-0.0100132236257195,0.0,0.0,0.0,-0.0068869139067828,60.0,-3.9654600620269775,-0.0,-6.623498904900772e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.250219591194764e-05,297.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.740932000568137e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,7.194622594397515e-05,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.740924724610522e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004620668187271,287.3046264648437,294.1499938964844,281.0262145996094,280.4759521484375,284.6483764648437,281.2153625488281,286.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856355609372,4.1844616660569045e-09,0.0009856314864009,-0.0100148953497409,0.0,0.0,0.0,-0.0068872310221195,60.0,-3.953717708587648,-0.0,-6.623572090802554e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.25156709854491e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.742351539898664e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,7.195671059889719e-05,297.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.742343536345288e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.000462134135887,287.3023986816406,294.1499938964844,281.0424499511719,280.489501953125,284.61688232421875,281.2023620605469,286.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857788681983,4.201224701461115e-09,0.0009857746772468,-0.0100588165223598,0.0,0.0,0.0,-0.0068955407477915,60.0,-3.942275285720825,-0.0,-6.625499082701938e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.258110367227346e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.749241871759295e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,7.200759864645079e-05,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.74923386820592e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,0.0004624610010068,287.2980041503906,294.1499938964844,281.07586669921875,280.5162658691406,284.5551452636719,281.1826477050781,286.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282698196078627e-09,0.0009864711901172,-0.0102722831070423,0.0,0.0,0.0,-0.0069359298795461,60.0,-3.920328140258789,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.258110367227346e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.749241871759295e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,7.200759864645079e-05,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.74923386820592e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,0.0004624610010068,287.2980041503906,294.1499938964844,281.07586669921875,280.5162658691406,284.5551452636719,281.1826477050781,286.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282698196078627e-09,0.0009864711901172,-0.0102722831070423,0.0,0.0,0.0,-0.0069359298795461,60.0,-3.920328140258789,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.268433495890348e-05,297.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.760112152434886e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,7.20878888387233e-05,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.76010414888151e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004629766626749,287.2936096191406,294.1499938964844,281.1103820800781,280.542724609375,284.494873046875,281.16998291015625,286.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.411262910508641e-09,0.0009875703835859,-0.0106091275811195,0.0,0.0,0.0,-0.0069996640086174,60.0,-3.8993616104125977,-0.0,-6.64966748331608e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.268433495890348e-05,297.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.760112152434886e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,7.20878888387233e-05,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.76010414888151e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004629766626749,287.2936096191406,294.1499938964844,281.1103820800781,280.542724609375,284.494873046875,281.16998291015625,286.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.411262910508641e-09,0.0009875703835859,-0.0106091275811195,0.0,0.0,0.0,-0.0069996640086174,60.0,-3.8993616104125977,-0.0,-6.64966748331608e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
