time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107460,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.278027573600411e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.77021554717794e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.216251106001437e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.770207543624564e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.000463455915451,287.28924560546875,294.1499938964844,281.1459045410156,280.5688171386719,284.4362487792969,281.16461181640625,286.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530751773756947e-09,0.0009885925101116,-0.0109221907332539,0.0,0.0,0.0,-0.0070589017122983,60.0,-3.878255605697632,-0.0,-6.663435669906903e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.278027573600411e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.77021554717794e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.216251106001437e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.770207543624564e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.000463455915451,287.28924560546875,294.1499938964844,281.1459045410156,280.5688171386719,284.4362487792969,281.16461181640625,286.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530751773756947e-09,0.0009885925101116,-0.0109221907332539,0.0,0.0,0.0,-0.0070589017122983,60.0,-3.878255605697632,-0.0,-6.663435669906903e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.280558879254386e-05,297.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.772880730452016e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.218219980131835e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.772873454494402e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004635823715943,287.2869873046875,294.1499938964844,281.16473388671875,280.5822448730469,284.406494140625,281.16473388671875,286.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888670174404,4.5622665645339575e-09,0.0009888623608276,-0.0110047599300742,0.0,0.0,0.0,-0.0070745274424552,60.0,-3.866508483886719,-0.0,-6.66706938545758e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.280513040721416e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.772831981536e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.218183600343764e-05,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.772824705578388e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004635800723917,287.284912109375,294.1499938964844,281.182373046875,280.5946350097656,284.3793334960937,281.1661376953125,286.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888615459203,4.561667044100659e-09,0.0009888570057228,-0.0110031887888908,0.0,0.0,0.0,-0.0070742284879088,60.0,-3.854772329330444,-0.0,-6.667000462812211e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.27812943700701e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.770322503754868e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,7.216330413939431e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.770315227797256e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0004634610377252,287.28277587890625,294.1499938964844,281.200927734375,280.607421875,284.3515319824219,281.16912841796875,286.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886075276881,4.531951258712752e-09,0.0009886029874905,-0.0109253330156207,0.0,0.0,0.0,-0.0070594977587461,60.0,-3.841496229171753,-0.0,-6.663574225740376e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.276425407733768e-05,297.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.768528252607211e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,7.215004734462127e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.768520976649596e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.0004633759090211,287.2806091308594,294.1499938964844,281.2196655273437,280.6201477050781,284.32403564453125,281.1730041503906,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884258033707,4.5106953727724886e-09,0.0009884212631732,-0.0108696427196264,0.0,0.0,0.0,-0.0070489603094756,60.0,-3.8278536796569824,-0.0,-6.66112356384474e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.263902029488236e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.755339851835744e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.20526441000402e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.755332575878128e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,0.0004627503512892,287.2763366699219,294.1499938964844,281.2576904296875,280.6453857421875,284.2704772949219,281.1846618652344,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870918001979,4.354616223167795e-09,0.0009870873764157,-0.0104607101529836,0.0,0.0,0.0,-0.0069715888239443,60.0,-3.7981348037719727,-0.0,-6.643144701001803e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.263902029488236e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.755339851835744e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.20526441000402e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.755332575878128e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,0.0004627503512892,287.2763366699219,294.1499938964844,281.2576904296875,280.6453857421875,284.2704772949219,281.1846618652344,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870918001979,4.354616223167795e-09,0.0009870873764157,-0.0104607101529836,0.0,0.0,0.0,-0.0069715888239443,60.0,-3.7981348037719727,-0.0,-6.643144701001803e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.209474228555337e-05,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.698024950921535e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.162931433413178e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.698018402559684e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004600315878633,287.2720947265625,294.1499938964844,281.2963256835937,280.6703796386719,284.2186584472656,281.1978454589844,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.6764564725899614e-09,0.0009812887292355,-0.0086838565766811,0.0,0.0,0.0,-0.0066353976726531,60.0,-3.755432367324829,-0.0,-6.565309007555697e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.209474228555337e-05,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.698024950921535e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.162931433413178e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.698018402559684e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004600315878633,287.2720947265625,294.1499938964844,281.2963256835937,280.6703796386719,284.2186584472656,281.1978454589844,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.6764564725899614e-09,0.0009812887292355,-0.0086838565766811,0.0,0.0,0.0,-0.0066353976726531,60.0,-3.755432367324829,-0.0,-6.565309007555697e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.166356176137924e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.652620065025984e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.129395089577883e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.652612789068372e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0004578777588903,287.2679138183594,294.1499938964844,281.33551025390625,280.69512939453125,284.1685791015625,281.21173095703125,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139205784208343e-09,0.0009766946313902,-0.0072761420160532,0.0,0.0,0.0,-0.0063690585084259,60.0,-3.7102346420288086,-0.0,-6.503971405891208e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.166356176137924e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.652620065025984e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.129395089577883e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.652612789068372e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0004578777588903,287.2679138183594,294.1499938964844,281.33551025390625,280.69512939453125,284.1685791015625,281.21173095703125,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139205784208343e-09,0.0009766946313902,-0.0072761420160532,0.0,0.0,0.0,-0.0063690585084259,60.0,-3.7102346420288086,-0.0,-6.503971405891208e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.14012925932184e-05,297.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.625001257518306e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,7.108996214810759e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.624993981560692e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.0004565676790662,287.2657470703125,294.1499938964844,281.35601806640625,280.7078857421875,284.1434020996094,281.2186584472656,286.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739031665958,2.8124200746049155e-09,0.0009739003726281,-0.0064198705367743,0.0,0.0,0.0,-0.006207057274878,60.0,-3.685977935791016,-0.0,-6.466802915383596e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.114432759815828e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.597941243555395e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.089009886840358e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.597934695193544e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004552840837277,287.2637634277344,294.1499938964844,281.3751220703125,280.7196960449219,284.1204528808594,281.2246398925781,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.492250406049834e-09,0.000971162575297,-0.0055809216573834,0.0,0.0,0.0,-0.0060483352281153,60.0,-3.6628804206848153,-0.0,-6.430490628872576e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.089628292713314e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.57182128331624e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,7.069717685226351e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.571814734954388e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004540450754575,287.26171875,294.1499938964844,281.3950500488281,280.7318725585937,284.0970458984375,281.2302551269531,286.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968521751929,2.1831945140604603e-09,0.0009685195982456,-0.0047710831277072,0.0,0.0,0.0,-0.0058951219543814,60.0,-3.63883900642395,-0.0,-6.395534768444122e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.070189844351262e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.551351104164496e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.054598245304078e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.551344555802645e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004530740552581,287.2596740722656,294.1499938964844,281.4150695800781,280.7440490722656,284.07403564453125,281.2352905273437,286.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664497920311,1.940988925142051e-09,0.0009664478711783,-0.0041364105418324,0.0,0.0,0.0,-0.0057750470004975,60.0,-3.61574387550354,-0.0,-6.36820729482679e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.051129745785148e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.531280375085772e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,7.03977420926094e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.531273826723918e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0004521220107562,287.255615234375,294.1499938964844,281.45526123046875,280.76824951171875,284.029296875,281.2447814941406,286.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.7034866850451635e-09,0.0009644163073971,-0.0035140581894665,0.0,0.0,0.0,-0.0056573036126792,60.0,-3.57558536529541,-0.0,-6.34146744005193e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.051129745785148e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.531280375085772e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,7.03977420926094e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.531273826723918e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0004521220107562,287.255615234375,294.1499938964844,281.45526123046875,280.76824951171875,284.029296875,281.2447814941406,286.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.7034866850451635e-09,0.0009644163073971,-0.0035140581894665,0.0,0.0,0.0,-0.0056573036126792,60.0,-3.57558536529541,-0.0,-6.34146744005193e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,9.0481000370346e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.528089867671952e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,7.037417526589707e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.5280833193101e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.0004519706708379,287.2515869140625,294.1499938964844,281.4955749511719,280.79229736328125,283.9860534667969,281.2550354003906,286.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.66569502635383e-09,0.0009640927892178,-0.0034150285646319,0.0,0.0,0.0,-0.0056385667994618,60.0,-3.54260516166687,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,9.0481000370346e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.528089867671952e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,7.037417526589707e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.5280833193101e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.0004519706708379,287.2515869140625,294.1499938964844,281.4955749511719,280.79229736328125,283.9860534667969,281.2550354003906,286.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.66569502635383e-09,0.0009640927892178,-0.0034150285646319,0.0,0.0,0.0,-0.0056385667994618,60.0,-3.54260516166687,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.044862963492052e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.524680353933944e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,7.034899317659438e-05,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.524673805572093e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.000451808940852,287.24755859375,294.1499938964844,281.5359191894531,280.8162536621094,283.9441833496094,281.2662048339844,286.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625321099929522e-09,0.0009637477924115,-0.0033092317171394,0.0,0.0,0.0,-0.0056185526773333,60.0,-3.512312173843384,-0.0,-6.332678736953312e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.044862963492052e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.524680353933944e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,7.034899317659438e-05,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.524673805572093e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.000451808940852,287.24755859375,294.1499938964844,281.5359191894531,280.8162536621094,283.9441833496094,281.2662048339844,286.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625321099929522e-09,0.0009637477924115,-0.0033092317171394,0.0,0.0,0.0,-0.0056185526773333,60.0,-3.512312173843384,-0.0,-6.332678736953312e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,9.035255789058284e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,9.514563862467185e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,7.027426909189671e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.514557314105332e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,0.0004513290477916,287.2435913085937,294.1499938964844,281.57623291015625,280.8401184082031,283.9036865234375,281.2773132324219,286.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.505587765571192e-09,0.0009627239778637,-0.0029954789206385,0.0,0.0,0.0,-0.0055591957643628,60.0,-3.48123550415039,-0.0,-6.319228873508109e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,9.035255789058284e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,9.514563862467185e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,7.027426909189671e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.514557314105332e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,0.0004513290477916,287.2435913085937,294.1499938964844,281.57623291015625,280.8401184082031,283.9036865234375,281.2773132324219,286.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.505587765571192e-09,0.0009627239778637,-0.0029954789206385,0.0,0.0,0.0,-0.0055591957643628,60.0,-3.48123550415039,-0.0,-6.319228873508109e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.027095074998216e-05,297.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.505970228929073e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,7.021080091362819e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,9.50596368056722e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,0.0004509214195422,287.2416076660156,294.1499938964844,281.5963439941406,280.8520202636719,283.8840026855469,281.28228759765625,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618559270165,1.403897220697558e-09,0.0009618545300327,-0.0027290054131299,0.0,0.0,0.0,-0.0055087842047214,60.0,-3.4647915363311768,-0.0,-6.307816846629066e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,9.014883835334332e-05,297.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.493110701441763e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,7.011582056293264e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.493104880675672e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,0.0004503114614635,287.2396240234375,294.1499938964844,281.6163635253906,280.8639221191406,283.8647155761719,281.2863464355469,286.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.2517398229050514e-09,0.0009605536470189,-0.0023302857298403,0.0,0.0,0.0,-0.0054333540610969,60.0,-3.4472877979278564,-0.0,-6.290760268257145e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,4.354520933702588e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,4.585522401612252e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,3.3868524042190984e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,4.5855191274313256e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0002175170229747,287.23663330078125,294.1499938964844,281.65625,280.8877258300781,283.8301086425781,281.2923278808594,286.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007916954346001,9.085628360772091e-10,0.0007916945032775,-0.0015969307860359,0.0,0.0,0.0,-0.0044093476608395,60.0,-3.1247904300689697,-0.0,-1.4677881132740822e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,4.354520933702588e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,4.585522401612252e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,3.3868524042190984e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,4.5855191274313256e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0002175170229747,287.23663330078125,294.1499938964844,281.65625,280.8877258300781,283.8301086425781,281.2923278808594,286.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007916954346001,9.085628360772091e-10,0.0007916945032775,-0.0015969307860359,0.0,0.0,0.0,-0.0044093476608395,60.0,-3.1247904300689697,-0.0,-1.4677881132740822e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,-3.671375088742934e-05,297.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,-3.866136830765754e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,-2.855516504496336e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,-3.866134284180589e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,-0.0001833925343817,287.2591247558594,294.1499938964844,281.69580078125,280.9114990234375,283.8199768066406,281.3426818847656,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008707838132977,7.747034125316076e-10,0.0008707830565981,-0.0011659247102215,0.0,0.0,0.0,-0.0047120740637183,60.0,-1.9466185569763184,-0.0,-1.0433739205950589e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,-3.671375088742934e-05,297.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,-3.866136830765754e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,-2.855516504496336e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,-3.866134284180589e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,-0.0001833925343817,287.2591247558594,294.1499938964844,281.69580078125,280.9114990234375,283.8199768066406,281.3426818847656,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008707838132977,7.747034125316076e-10,0.0008707830565981,-0.0011659247102215,0.0,0.0,0.0,-0.0047120740637183,60.0,-1.9466185569763184,-0.0,-1.0433739205950589e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.011667862068862e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.489724470768124e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,7.009081309661269e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.489718650002033e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0004501508374232,287.3398132324219,294.1499938964844,281.7348937988281,280.935302734375,283.8179931640625,281.3584289550781,286.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,0.0001361532195005,1.1347225936653159e-10,-0.0001361533359158,-0.0004344738263171,0.0,0.0,0.0,0.0005945806042291,60.0,-1.608279585838318,-0.0,-6.286262532739785e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.011667862068862e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.489724470768124e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,7.009081309661269e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.489718650002033e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0004501508374232,287.3398132324219,294.1499938964844,281.7348937988281,280.935302734375,283.8179931640625,281.3584289550781,286.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,0.0001361532195005,1.1347225936653159e-10,-0.0001361533359158,-0.0004344738263171,0.0,0.0,0.0,0.0005945806042291,60.0,-1.608279585838318,-0.0,-6.286262532739785e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,1.6274987501674332e-05,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,1.713835445116274e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,1.265833452634979e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,1.713834353722632e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,8.129682100843638e-05,287.3416442871094,294.1499938964844,281.7734069824219,280.9591979980469,283.8143310546875,281.36749267578125,286.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001734288380248,2.1691216878227948e-10,0.0001734286197461,-0.0003968373057432,0.0,0.0,0.0,-0.0009768730960786,60.0,-0.9009836316108704,-0.0,-2.0503285735884447e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,1.6274987501674332e-05,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,1.713835445116274e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,1.265833452634979e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,1.713834353722632e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,8.129682100843638e-05,287.3416442871094,294.1499938964844,281.7734069824219,280.9591979980469,283.8143310546875,281.36749267578125,286.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001734288380248,2.1691216878227948e-10,0.0001734286197461,-0.0003968373057432,0.0,0.0,0.0,-0.0009768730960786,60.0,-0.9009836316108704,-0.0,-2.0503285735884447e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,1.3821249922330026e-05,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,1.455444817111129e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,1.0749869943538217e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,1.4554439076164272e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,6.903991015860811e-05,287.3428039550781,294.1499938964844,281.7924499511719,280.97119140625,283.8141174316406,281.3713073730469,286.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472691219532,1.8419660241519864e-10,0.0001472689473303,-0.0003369870828464,0.0,0.0,0.0,-0.0008295250008814,60.0,-0.6943761706352234,-0.0,-1.4786887270190612e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,1.169128063338576e-05,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,1.231148689839756e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.093225344258826e-06,297.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,1.2311478712945244e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,5.84002846153453e-05,287.3437194824219,294.1499938964844,281.811279296875,280.9831848144531,283.8140563964844,281.3742980957031,286.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245737803401,1.5581042012158264e-10,0.0001245736348209,-0.0002850546734407,0.0,0.0,0.0,-0.0007016885210759,60.0,-0.5597363710403442,-0.0,-1.058050203006644e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,7.699726666032802e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,8.108187103061937e-06,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,5.988681550661568e-06,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,8.108181646093726e-06,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,3.846167601295747e-05,287.3448486328125,294.1499938964844,281.8484191894531,281.00732421875,283.81402587890625,281.3782043457031,286.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.204332698369399e-05,1.0261536759204047e-10,8.204322512028739e-05,-0.0001877343747764,0.0,0.0,0.0,-0.0004621264524757,60.0,-0.3697790205478668,-0.0,-4.589155166989656e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,7.699726666032802e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,8.108187103061937e-06,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,5.988681550661568e-06,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,8.108181646093726e-06,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,3.846167601295747e-05,287.3448486328125,294.1499938964844,281.8484191894531,281.00732421875,283.81402587890625,281.3782043457031,286.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.204332698369399e-05,1.0261536759204047e-10,8.204322512028739e-05,-0.0001877343747764,0.0,0.0,0.0,-0.0004621264524757,60.0,-0.3697790205478668,-0.0,-4.589155166989656e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,4.233053005009424e-06,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,4.457610884855967e-06,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,3.292377414254588e-06,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,4.457607701624511e-06,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,2.114494600391481e-05,287.3453063964844,294.1499938964844,281.8847045898437,281.0316162109375,283.81402587890625,281.3797607421875,286.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.510486905928701e-05,5.641465766759168e-11,4.51048108516261e-05,-0.0001032103900797,0.0,0.0,0.0,-0.0002540627028793,60.0,-0.2258224934339523,-0.0,-1.3870417314709726e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
