time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109800,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,4.233053005009424e-06,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,4.457610884855967e-06,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,3.292377414254588e-06,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,4.457607701624511e-06,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,2.114494600391481e-05,287.3453063964844,294.1499938964844,281.8847045898437,281.0316162109375,283.81402587890625,281.3797607421875,286.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.510486905928701e-05,5.641465766759168e-11,4.51048108516261e-05,-0.0001032103900797,0.0,0.0,0.0,-0.0002540627028793,60.0,-0.2258224934339523,-0.0,-1.3870417314709726e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,1.8558679357738583e-06,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,1.9543192593118874e-06,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,1.4434540389629549e-06,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,1.9543178950698348e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.270431291952264e-06,287.3452453613281,294.1499938964844,281.9200439453125,281.0561218261719,283.8139953613281,281.3800964355469,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9775217879214324e-05,2.4733704667712075e-11,1.9775192413362674e-05,-4.5250144466990605e-05,0.0,0.0,0.0,-0.000111388057121,60.0,-0.1189427748322486,-0.0,-2.666098938841621e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,1.8558679357738583e-06,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,1.9543192593118874e-06,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,1.4434540389629549e-06,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,1.9543178950698348e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.270431291952264e-06,287.3452453613281,294.1499938964844,281.9200439453125,281.0561218261719,283.8139953613281,281.3800964355469,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9775217879214324e-05,2.4733704667712075e-11,1.9775192413362674e-05,-4.5250144466990605e-05,0.0,0.0,0.0,-0.000111388057121,60.0,-0.1189427748322486,-0.0,-2.666098938841621e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,6.335832267723163e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,6.67193944536848e-07,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,4.927873646920489e-07,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,6.671934897894971e-07,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,3.1648748972656904e-06,287.3450622558594,294.1499938964844,281.954345703125,281.08087158203125,283.81396484375,281.3800354003906,286.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.751068667654181e-06,8.443838510341362e-12,6.751060482201865e-06,-1.5448018530150875e-05,0.0,0.0,0.0,-3.8026817492209375e-05,60.0,-0.0519849061965942,-0.0,-3.1073446767060364e-12,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,6.335832267723163e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,6.67193944536848e-07,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,4.927873646920489e-07,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,6.671934897894971e-07,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,3.1648748972656904e-06,287.3450622558594,294.1499938964844,281.954345703125,281.08087158203125,283.81396484375,281.3800354003906,286.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.751068667654181e-06,8.443838510341362e-12,6.751060482201865e-06,-1.5448018530150875e-05,0.0,0.0,0.0,-3.8026817492209375e-05,60.0,-0.0519849061965942,-0.0,-3.1073446767060364e-12,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,3.36448493953867e-07,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,3.54296616933425e-07,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,2.6168237354795565e-07,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,3.542963895597495e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,1.68062751981779e-06,287.3450622558594,294.1499938964844,281.9710693359375,281.0933532714844,283.81396484375,281.3800354003906,286.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5853377085004468e-06,4.484226791973134e-12,3.585333161026938e-06,-8.203856850741431e-06,0.0,0.0,0.0,-2.0195104298181832e-05,60.0,-0.0335940644145011,-0.0,-8.762323549030282e-13,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,1.411222996239303e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,1.486086489421723e-07,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,1.0976188491440553e-07,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,1.486085494661893e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,7.04934109307942e-07,287.3450622558594,294.1499938964844,281.9875183105469,281.1059265136719,283.81396484375,281.3800354003906,286.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5040233165564132e-06,1.881109417539717e-12,1.504021383880172e-06,-3.441353783273371e-06,0.0,0.0,0.0,-8.471703040413558e-06,60.0,-0.0199004542082548,-0.0,-1.5416060626400468e-13,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,5.611683562278813e-09,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,5.909375655477333e-09,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,4.364646422061469e-09,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,5.909371658674445e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,2.80314811362814e-08,287.34503173828125,294.1499938964844,282.0194091796875,281.1312866210937,283.81396484375,281.3800354003906,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.97453038153617e-08,7.4742451539999e-14,5.974523276108812e-08,-1.3674402055130488e-07,0.0,0.0,0.0,-3.365421434864402e-07,60.0,-0.0063313166610896,-0.0,-2.437633767255788e-16,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,5.611683562278813e-09,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,5.909375655477333e-09,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,4.364646422061469e-09,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,5.909371658674445e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,2.80314811362814e-08,287.34503173828125,294.1499938964844,282.0194091796875,281.1312866210937,283.81396484375,281.3800354003906,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.97453038153617e-08,7.4742451539999e-14,5.974523276108812e-08,-1.3674402055130488e-07,0.0,0.0,0.0,-3.365421434864402e-07,60.0,-0.0063313166610896,-0.0,-2.437633767255788e-16,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,2.2207263805640307e-10,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,2.338532978374275e-10,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,1.7272330787854168e-10,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,2.338531313039738e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,1.109297209644921e-09,287.34503173828125,294.1499938964844,282.04998779296875,281.1570129394531,283.81396484375,281.3800354003906,286.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.364783258101964e-09,2.9622105888527962e-15,2.3647801494774967e-09,-5.413010928378981e-09,0.0,0.0,0.0,-1.3329554349184036e-08,60.0,-0.0020636885892599,-0.0,-3.8174400778958713e-19,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,2.2207263805640307e-10,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,2.338532978374275e-10,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,1.7272330787854168e-10,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,2.338531313039738e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,1.109297209644921e-09,287.34503173828125,294.1499938964844,282.04998779296875,281.1570129394531,283.81396484375,281.3800354003906,286.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.364783258101964e-09,2.9622105888527962e-15,2.3647801494774967e-09,-5.413010928378981e-09,0.0,0.0,0.0,-1.3329554349184036e-08,60.0,-0.0020636885892599,-0.0,-3.8174400778958713e-19,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,5.343303133287236e-09,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,5.626758170507173e-09,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,4.155905841685126e-09,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,5.6267546177934954e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,2.669086818229972e-08,287.34503173828125,294.1499938964844,282.0767517089844,281.18017578125,283.81396484375,281.3800354003906,286.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.6936272585517145e-08,7.121632114321513e-14,5.6936201531243575e-08,-1.3028284229221754e-07,0.0,0.0,0.0,-3.2070965971797705e-07,60.0,-0.0007937334594316,-0.0,-2.2100480580782763e-16,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,5.343303133287236e-09,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,5.626758170507173e-09,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,4.155905841685126e-09,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,5.6267546177934954e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,2.669086818229972e-08,287.34503173828125,294.1499938964844,282.0767517089844,281.18017578125,283.81396484375,281.3800354003906,286.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.6936272585517145e-08,7.121632114321513e-14,5.6936201531243575e-08,-1.3028284229221754e-07,0.0,0.0,0.0,-3.2070965971797705e-07,60.0,-0.0007937334594316,-0.0,-2.2100480580782763e-16,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,8.276171570287263e-08,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,8.715210952914276e-08,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,6.437027622041569e-08,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,8.71520526857239e-08,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,4.134113282816543e-07,287.34503173828125,294.1499938964844,282.0975036621094,281.1980895996094,283.81396484375,281.3800354003906,286.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.818191759019101e-07,1.1029443417603924e-12,8.818180390335328e-07,-2.0178320028207963e-06,0.0,0.0,0.0,-4.967034328728914e-06,60.0,-0.0021441588178277,-0.0,-5.3020162858654497e-14,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,8.276171570287263e-08,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,8.715210952914276e-08,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,6.437027622041569e-08,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,8.71520526857239e-08,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,4.134113282816543e-07,287.34503173828125,294.1499938964844,282.0975036621094,281.1980895996094,283.81396484375,281.3800354003906,286.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.818191759019101e-07,1.1029443417603924e-12,8.818180390335328e-07,-2.0178320028207963e-06,0.0,0.0,0.0,-4.967034328728914e-06,60.0,-0.0021441588178277,-0.0,-5.3020162858654497e-14,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,1.9770092762883e-07,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,2.081886947280509e-07,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,1.537675302643038e-07,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,2.081885668303585e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.87555722531397e-07,287.34503173828125,294.1499938964844,282.10577392578125,281.2052001953125,283.81396484375,281.3800354003906,286.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1070313778182026e-06,2.635217781835064e-12,2.1070286493340973e-06,-4.821078618988395e-06,0.0,0.0,0.0,-1.1868207366205752e-05,60.0,-0.004692037589848,-0.0,-3.0255168487723653e-13,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,3.465031568339328e-07,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,3.648846700343711e-07,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,2.695026921628596e-07,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,3.648844426606957e-07,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,1.7308526594206342e-06,287.34503173828125,294.1499938964844,282.1127014160156,281.2111511230469,283.81396484375,281.3800354003906,286.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.692180371217546e-06,4.617969635162256e-12,3.692175823744037e-06,-8.448530024907086e-06,0.0,0.0,0.0,-2.0796971512027085e-05,60.0,-0.0080243768170475,-0.0,-9.29385800089999e-13,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,1.013391170090472e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,1.0671501513570547e-06,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.881938017817447e-07,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,1.0671494692360284e-06,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,5.0620915317267645e-06,287.3450012207031,294.1499938964844,282.122802734375,281.2197265625,283.81396484375,281.38006591796875,286.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0797680261021014e-05,1.350522037951718e-11,1.0797666618600488e-05,-2.47078623942798e-05,0.0,0.0,0.0,-6.0820282669737935e-05,60.0,-0.0245388802140951,-0.0,-7.949436248155806e-12,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,1.013391170090472e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,1.0671501513570547e-06,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.881938017817447e-07,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,1.0671494692360284e-06,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,5.0620915317267645e-06,287.3450012207031,294.1499938964844,282.122802734375,281.2197265625,283.81396484375,281.38006591796875,286.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0797680261021014e-05,1.350522037951718e-11,1.0797666618600488e-05,-2.47078623942798e-05,0.0,0.0,0.0,-6.0820282669737935e-05,60.0,-0.0245388802140951,-0.0,-7.949436248155806e-12,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,2.133967655026936e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,2.247171778435586e-06,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,1.6597540479779127e-06,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,2.247170186819858e-06,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,1.0659595318429638e-05,287.3450927734375,294.1499938964844,282.1282653808594,281.2242431640625,283.81396484375,281.3804016113281,286.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2737505787517875e-05,2.8438987276224736e-11,2.273747668368742e-05,-5.202918691793457e-05,0.0,0.0,0.0,-0.0001280739088542,60.0,-0.055342961102724,-0.0,-3.5249889812627444e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,2.133967655026936e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,2.247171778435586e-06,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,1.6597540479779127e-06,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,2.247170186819858e-06,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,1.0659595318429638e-05,287.3450927734375,294.1499938964844,282.1282653808594,281.2242431640625,283.81396484375,281.3804016113281,286.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2737505787517875e-05,2.8438987276224736e-11,2.273747668368742e-05,-5.202918691793457e-05,0.0,0.0,0.0,-0.0001280739088542,60.0,-0.055342961102724,-0.0,-3.5249889812627444e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,3.5457214835332707e-06,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,3.733817266038386e-06,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,2.757785750873154e-06,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,3.733814764927956e-06,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,1.7711588952806778e-05,287.3453369140625,294.1499938964844,282.1295166015625,281.22509765625,283.8139953613281,281.3812255859375,286.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.7779926060466096e-05,4.7253347068565426e-11,3.77798787667416e-05,-8.644998160889372e-05,0.0,0.0,0.0,-0.0002128036139765,60.0,-0.0973921567201614,-0.0,-9.731759148534636e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,3.5457214835332707e-06,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,3.733817266038386e-06,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,2.757785750873154e-06,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,3.733814764927956e-06,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,1.7711588952806778e-05,287.3453369140625,294.1499938964844,282.1295166015625,281.22509765625,283.8139953613281,281.3812255859375,286.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.7779926060466096e-05,4.7253347068565426e-11,3.77798787667416e-05,-8.644998160889372e-05,0.0,0.0,0.0,-0.0002128036139765,60.0,-0.0973921567201614,-0.0,-9.731759148534636e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,5.714824965252774e-06,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,6.017988653184148e-06,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,4.444867499842076e-06,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,6.0179850152053405e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,2.8546694011311047e-05,287.34588623046875,294.1499938964844,282.12701416015625,281.2226257324219,283.8140563964844,281.3832092285156,286.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.089193630032241e-05,7.616074437777343e-11,6.0891859902767465e-05,-0.0001393360435031,0.0,0.0,0.0,-0.0003429870121181,60.0,-0.160480260848999,-0.0,-2.5280635918001337e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,5.714824965252774e-06,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,6.017988653184148e-06,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,4.444867499842076e-06,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,6.0179850152053405e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,2.8546694011311047e-05,287.34588623046875,294.1499938964844,282.12701416015625,281.2226257324219,283.8140563964844,281.3832092285156,286.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.089193630032241e-05,7.616074437777343e-11,6.0891859902767465e-05,-0.0001393360435031,0.0,0.0,0.0,-0.0003429870121181,60.0,-0.160480260848999,-0.0,-2.5280635918001337e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,7.613130946992896e-06,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,8.016997526283376e-06,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,5.921329375269124e-06,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,8.016992069315165e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,3.802911305683665e-05,287.346435546875,294.1499938964844,282.1244812011719,281.2203063964844,283.8140563964844,281.3851623535156,286.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.111849456327036e-05,1.0145919521198363e-10,8.111839269986376e-05,-0.0001856195158325,0.0,0.0,0.0,-0.0004569174780044,60.0,-0.2119725346565246,-0.0,-4.4865108850267167e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,1.0480340279173106e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,1.1036308023903985e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,8.15138264442794e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,1.103630074794637e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,5.2351395424921066e-05,287.3473815917969,294.1499938964844,282.1211853027344,281.21728515625,283.81402587890625,281.3883056640625,286.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116686253226,1.3966985901170403e-10,0.0001116684798034,-0.0002555260434746,0.0,0.0,0.0,-0.0006289977463893,60.0,-0.2869199812412262,-0.0,-8.50223058623811e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,1.8904805983765985e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,1.990768032555934e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,1.4703750821354332e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,1.990766759263352e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.443329327041285e-05,287.35040283203125,294.1499938964844,282.1124572753906,281.2094116210937,283.8135070800781,281.39825439453125,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014315832639,2.5194124564364984e-10,0.0002014313358813,-0.0004609265597537,0.0,0.0,0.0,-0.0011346074752509,60.0,-0.5076127648353577,-0.0,-2.766473938820012e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,1.8904805983765985e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,1.990768032555934e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,1.4703750821354332e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,1.990766759263352e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.443329327041285e-05,287.35040283203125,294.1499938964844,282.1124572753906,281.2094116210937,283.8135070800781,281.39825439453125,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014315832639,2.5194124564364984e-10,0.0002014313358813,-0.0004609265597537,0.0,0.0,0.0,-0.0011346074752509,60.0,-0.5076127648353577,-0.0,-2.766473938820012e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,2.968811350001488e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,3.126302544842474e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,2.309077353856992e-05,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,3.1263007258530706e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.0001482980587752,287.354736328125,294.1499938964844,282.101318359375,281.1994323730469,283.8102722167969,281.4114074707031,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003163294168189,3.9564987397433526e-10,0.0003163290093652,-0.0007238412508741,0.0,0.0,0.0,-0.00178179575596,60.0,-0.8333298563957214,-0.0,-6.822558074048857e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,2.968811350001488e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,3.126302544842474e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,2.309077353856992e-05,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,3.1263007258530706e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.0001482980587752,287.354736328125,294.1499938964844,282.101318359375,281.1994323730469,283.8102722167969,281.4114074707031,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003163294168189,3.9564987397433526e-10,0.0003163290093652,-0.0007238412508741,0.0,0.0,0.0,-0.00178179575596,60.0,-0.8333298563957214,-0.0,-6.822558074048857e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,3.456641570664942e-05,297.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,3.640011709649116e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,2.688501263037324e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,3.640009526861832e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.0001726661721477,287.35845947265625,294.1499938964844,282.0881652832031,281.187744140625,283.8043212890625,281.4233093261719,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003825532330665,4.749302617845782e-10,0.0003825527674052,-0.0008660469320602,0.0,0.0,0.0,-0.0021526403725147,60.0,-1.1059389114379885,-0.0,-9.24891363496272e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,3.456641570664942e-05,297.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,3.640011709649116e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,2.688501263037324e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,3.640009526861832e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.0001726661721477,287.35845947265625,294.1499938964844,282.0881652832031,281.187744140625,283.8043212890625,281.4233093261719,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003825532330665,4.749302617845782e-10,0.0003825527674052,-0.0008660469320602,0.0,0.0,0.0,-0.0021526403725147,60.0,-1.1059389114379885,-0.0,-9.24891363496272e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,-2.0950521502527408e-05,297.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,-2.206191857112572e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,-1.6294863598886877e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,-2.2061904019210488e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,-0.0001046520483214,287.4194641113281,294.1499938964844,282.0734558105469,281.1746826171875,283.81817626953125,281.45867919921875,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008029727614484,7.486327113781496e-10,0.0008029720047488,-0.0011651954846456,0.0,0.0,0.0,-0.0043661333620548,60.0,-1.499903917312622,-0.0,-3.397593761889084e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,-2.0950521502527408e-05,297.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,-2.206191857112572e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,-1.6294863598886877e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,-2.2061904019210488e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,-0.0001046520483214,287.4194641113281,294.1499938964844,282.0734558105469,281.1746826171875,283.81817626953125,281.45867919921875,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008029727614484,7.486327113781496e-10,0.0008029720047488,-0.0011651954846456,0.0,0.0,0.0,-0.0043661333620548,60.0,-1.499903917312622,-0.0,-3.397593761889084e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.00588056538254e-05,297.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.483630128670484e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,7.004579674685374e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.483624307904392e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,0.0004498617490753,287.50445556640625,294.1499938964844,282.065673828125,281.16778564453125,283.849609375,281.515380859375,286.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002845052804332,4.632340067090013e-10,0.0002845048147719,-0.0009333450580015,0.0,0.0,0.0,-0.0016781865851953,60.0,-2.0383570194244385,-0.0,-6.27818224074872e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,4.005800656159408e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,4.218303001835011e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,3.115625440841541e-05,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,4.218300091451965e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0002000977692659,287.50408935546875,294.1499938964844,282.05767822265625,281.16070556640625,283.843994140625,281.5193176269531,286.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005404768744483,6.476849612191412e-10,0.000540476234164,-0.0011622979072853,0.0,0.0,0.0,-0.0030269948765635,60.0,-1.760936975479126,-0.0,-1.2421103257054256e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.003966260934249e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.481613960815594e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,7.00309028616175e-05,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.481608140049502e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,0.0004497661429923,287.5059509277344,294.1499938964844,282.04119873046875,281.1461486816406,283.83660888671875,281.5434875488281,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592975839041,1.115430192655253e-09,0.0009592964779585,-0.0019731847569346,0.0,0.0,0.0,-0.005365319084376,60.0,-2.0453193187713623,-0.0,-6.275510600062263e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
