time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112080,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.003966260934249e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.481613960815594e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,7.00309028616175e-05,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.481608140049502e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,0.0004497661429923,287.5059509277344,294.1499938964844,282.04119873046875,281.1461486816406,283.83660888671875,281.5434875488281,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592975839041,1.115430192655253e-09,0.0009592964779585,-0.0019731847569346,0.0,0.0,0.0,-0.005365319084376,60.0,-2.0453193187713623,-0.0,-6.275510600062263e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.021016012411565e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.499568841420114e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,7.016351446509361e-05,297.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.499563020654024e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004506178374867,287.50079345703125,294.1499938964844,282.0245361328125,281.1314392089844,283.80535888671875,281.5548095703125,286.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957794100046,1.362537194182778e-09,0.000995778129436,-0.0025863472837954,0.0,0.0,0.0,-0.0056605781428515,60.0,-3.028828382492065,-0.0,-6.299296018141831e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.021016012411565e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.499568841420114e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,7.016351446509361e-05,297.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.499563020654024e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004506178374867,287.50079345703125,294.1499938964844,282.0245361328125,281.1314392089844,283.80535888671875,281.5548095703125,286.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957794100046,1.362537194182778e-09,0.000995778129436,-0.0025863472837954,0.0,0.0,0.0,-0.0056605781428515,60.0,-3.028828382492065,-0.0,-6.299296018141831e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,9.032057278091088e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.51119582168758e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,7.024939259281382e-05,297.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.511190000921488e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,0.0004511693841777,287.4958801269531,294.1499938964844,282.0080871582031,281.116943359375,283.7747497558594,281.5680236816406,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623816004022,1.465434329439574e-09,0.0009623801452107,-0.0028902599588036,0.0,0.0,0.0,-0.0055392878130078,60.0,-3.120542287826538,-0.0,-6.314721900935183e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,9.032057278091088e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.51119582168758e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,7.024939259281382e-05,297.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.511190000921488e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,0.0004511693841777,287.4958801269531,294.1499938964844,282.0080871582031,281.116943359375,283.7747497558594,281.5680236816406,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623816004022,1.465434329439574e-09,0.0009623801452107,-0.0028902599588036,0.0,0.0,0.0,-0.0055392878130078,60.0,-3.120542287826538,-0.0,-6.314721900935183e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.03282198123634e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.512000542599708e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,7.025533705018461e-05,297.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.511994721833616e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0004512075684033,287.49090576171875,294.1499938964844,281.9923095703125,281.10308837890625,283.7444763183594,281.58319091796875,286.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624641970731,1.474920519051181e-09,0.0009624627418816,-0.0029151167254894,0.0,0.0,0.0,-0.0055439979769289,60.0,-3.149170160293579,-0.0,-6.315786293953353e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.03282198123634e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.512000542599708e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,7.025533705018461e-05,297.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.511994721833616e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0004512075684033,287.49090576171875,294.1499938964844,281.9923095703125,281.10308837890625,283.7444763183594,281.58319091796875,286.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624641970731,1.474920519051181e-09,0.0009624627418816,-0.0029151167254894,0.0,0.0,0.0,-0.0055439979769289,60.0,-3.149170160293579,-0.0,-6.315786293953353e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,9.027348278323188e-05,297.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.506236528977752e-05,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,7.021276542218402e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.50623070821166e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004509341379161,287.4884338378906,294.1499938964844,281.9848022460937,281.09649658203125,283.7294616699219,281.58966064453125,286.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618796757422,1.4067089715297243e-09,0.0009618782205507,-0.0027363738045096,0.0,0.0,0.0,-0.0055101765319705,60.0,-3.154451847076416,-0.0,-6.308132327603745e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,9.025788313010707e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,9.50459434534423e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,7.020062912488356e-05,297.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.50458852457814e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,0.0004508562560658,287.4859313964844,294.1499938964844,281.9776306152344,281.0902099609375,283.7145080566406,281.5956726074219,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617131436243,1.387260195606643e-09,0.0009617117466405,-0.0026854097377508,0.0,0.0,0.0,-0.0055005336180329,60.0,-3.1587088108062744,-0.0,-6.30595096140496e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.047152707353234e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.527091606287286e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,7.036679744487628e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.527085785521194e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,0.000451923435321,287.4809265136719,294.1499938964844,281.96453857421875,281.0787658691406,283.684814453125,281.6094665527344,286.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639881900511,1.6533934221740763e-09,0.0009639865602366,-0.0033827940933406,0.0,0.0,0.0,-0.0056324629113078,60.0,-3.1704978942871094,-0.0,-6.33583496778556e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.047152707353234e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.527091606287286e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,7.036679744487628e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.527085785521194e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,0.000451923435321,287.4809265136719,294.1499938964844,281.96453857421875,281.0787658691406,283.684814453125,281.6094665527344,286.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639881900511,1.6533934221740763e-09,0.0009639865602366,-0.0033827940933406,0.0,0.0,0.0,-0.0056324629113078,60.0,-3.1704978942871094,-0.0,-6.33583496778556e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.086330828722566e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.568347741151229e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,7.067151454975829e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.568341920385136e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,0.0004538804641924,287.4759216308594,294.1499938964844,281.95343017578125,281.069091796875,283.6552734375,281.6283264160156,286.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681621449999,2.141466337590714e-09,0.0009681599913164,-0.004661742132157,0.0,0.0,0.0,-0.0058744214475154,60.0,-3.18825101852417,-0.0,-6.390823159563297e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.086330828722566e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.568347741151229e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,7.067151454975829e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.568341920385136e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,0.0004538804641924,287.4759216308594,294.1499938964844,281.95343017578125,281.069091796875,283.6552734375,281.6283264160156,286.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681621449999,2.141466337590714e-09,0.0009681599913164,-0.004661742132157,0.0,0.0,0.0,-0.0058744214475154,60.0,-3.18825101852417,-0.0,-6.390823159563297e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.118382149608806e-05,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.602099453331904e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.092080340953544e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.602094360161571e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004554815241135,287.4708557128906,294.1499938964844,281.9447631835937,281.06158447265625,283.6259765625,281.6519470214844,286.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715775959193,2.540759824753991e-09,0.0009715750929899,-0.0057080350816249,0.0,0.0,0.0,-0.0060723721981048,60.0,-3.206556558609009,-0.0,-6.435985966390946e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.118382149608806e-05,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.602099453331904e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.092080340953544e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.602094360161571e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004554815241135,287.4708557128906,294.1499938964844,281.9447631835937,281.06158447265625,283.6259765625,281.6519470214844,286.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715775959193,2.540759824753991e-09,0.0009715750929899,-0.0057080350816249,0.0,0.0,0.0,-0.0060723721981048,60.0,-3.206556558609009,-0.0,-6.435985966390946e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.115707507589832e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,9.599282930139452e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.090000144671649e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.599277836969122e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,0.0004553479084279,287.4657592773437,294.1499938964844,281.9389953613281,281.0566711425781,283.5970153808594,281.6752319335937,286.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712932514958,2.5074038401129432e-09,0.0009712907485663,-0.005620629992336,0.0,0.0,0.0,-0.0060558402910828,60.0,-3.2155871391296387,-0.0,-6.432206589579438e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.115707507589832e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,9.599282930139452e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.090000144671649e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.599277836969122e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,0.0004553479084279,287.4657592773437,294.1499938964844,281.9389953613281,281.0566711425781,283.5970153808594,281.6752319335937,286.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712932514958,2.5074038401129432e-09,0.0009712907485663,-0.005620629992336,0.0,0.0,0.0,-0.0060558402910828,60.0,-3.2155871391296387,-0.0,-6.432206589579438e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.108855738304555e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.592068090569228e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,7.084671233315021e-05,297.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.592062269803137e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0004550056473817,287.4632263183594,294.1499938964844,281.93731689453125,281.0552978515625,283.58270263671875,281.6854248046875,286.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705636184662,2.4220214722703304e-09,0.0009705611737444,-0.0053968974389135,0.0,0.0,0.0,-0.0060135154053568,60.0,-3.2160701751708984,-0.0,-6.422538945116686e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.100261377170682e-05,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,9.583017526892944e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,7.07798681105487e-05,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.583012433722617e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0004545763658825,287.4606628417969,294.1499938964844,281.9365539550781,281.0547180175781,283.56854248046875,281.6946105957031,286.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696474298834,2.3149298034041964e-09,0.000969645101577,-0.0051162797026336,0.0,0.0,0.0,-0.005960423965007,60.0,-3.214801788330078,-0.0,-6.410423480929239e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.08625079318881e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.568263340042904e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,7.067088881740347e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,9.568258246872574e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,0.0004538765060715,287.45556640625,294.1499938964844,281.9378967285156,281.05615234375,283.54058837890625,281.710693359375,286.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539959274,2.1403381289530902e-09,0.0009681518422439,-0.0046587842516601,0.0,0.0,0.0,-0.00587386963889,60.0,-3.209606647491455,-0.0,-6.39069526187086e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.08625079318881e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.568263340042904e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,7.067088881740347e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,9.568258246872574e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,0.0004538765060715,287.45556640625,294.1499938964844,281.9378967285156,281.05615234375,283.54058837890625,281.710693359375,286.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539959274,2.1403381289530902e-09,0.0009681518422439,-0.0046587842516601,0.0,0.0,0.0,-0.00587386963889,60.0,-3.209606647491455,-0.0,-6.39069526187086e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.087509533856064e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.569588291924448e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,7.068068225635216e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.569583198754116e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0004539393703453,287.4504699707031,294.1499938964844,281.94342041015625,281.0613098144531,283.51318359375,281.7253112792969,286.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682872914709,2.155984724083737e-09,0.0009682851377874,-0.0046997847966849,0.0,0.0,0.0,-0.0058816238306462,60.0,-3.20442795753479,-0.0,-6.392462381654695e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.087509533856064e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.569588291924448e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,7.068068225635216e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.569583198754116e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0004539393703453,287.4504699707031,294.1499938964844,281.94342041015625,281.0613098144531,283.51318359375,281.7253112792969,286.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682872914709,2.155984724083737e-09,0.0009682851377874,-0.0046997847966849,0.0,0.0,0.0,-0.0058816238306462,60.0,-3.20442795753479,-0.0,-6.392462381654695e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.102843614527956e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.585735824657604e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,7.079994247760624e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.585730731487274e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.0004547053540591,287.4453430175781,294.1499938964844,281.9536437988281,281.07061767578125,283.4863586425781,281.7406616210937,286.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699205402284,2.346995930935236e-09,0.000969918211922,-0.0052003054879605,0.0,0.0,0.0,-0.0059763146564364,60.0,-3.2012081146240234,-0.0,-6.41405009105256e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.102843614527956e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.585735824657604e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,7.079994247760624e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.585730731487274e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.0004547053540591,287.4453430175781,294.1499938964844,281.9536437988281,281.07061767578125,283.4863586425781,281.7406616210937,286.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699205402284,2.346995930935236e-09,0.000969918211922,-0.0052003054879605,0.0,0.0,0.0,-0.0059763146564364,60.0,-3.2012081146240234,-0.0,-6.41405009105256e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.1213958512526e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.605272498447448e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,7.094423926901072e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.605267405277118e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0004556320782285,287.4402160644531,294.1499938964844,281.9689636230469,281.0844421386719,283.4601745605469,281.75799560546875,286.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718970977701,2.5781012880088383e-09,0.000971894536633,-0.0058058816939592,0.0,0.0,0.0,-0.0060908845625817,60.0,-3.1977579593658447,-0.0,-6.440217248382396e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.1213958512526e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.605272498447448e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,7.094423926901072e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.605267405277118e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0004556320782285,287.4402160644531,294.1499938964844,281.9689636230469,281.0844421386719,283.4601745605469,281.75799560546875,286.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718970977701,2.5781012880088383e-09,0.000971894536633,-0.0058058816939592,0.0,0.0,0.0,-0.0060908845625817,60.0,-3.1977579593658447,-0.0,-6.440217248382396e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.128623059950768e-05,297.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.612883150111884e-05,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,7.100044604158029e-05,297.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.612878056941554e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,0.0004559930821415,287.4376525878906,294.1499938964844,281.9786682128906,281.0931701660156,283.4473571777344,281.7674560546875,286.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726673015393,2.668127718763457e-09,0.0009726646821945,-0.0060417805798351,0.0,0.0,0.0,-0.0061355158686637,60.0,-3.1945903301239014,-0.0,-6.450425615867061e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.133771527558564e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.618305193725972e-05,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,7.104049291228876e-05,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.618300100555643e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,0.0004562502726912,287.43505859375,294.1499938964844,281.9898376464844,281.1031799316406,283.43475341796875,281.7773132324219,286.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216141574,2.732260862003954e-09,0.000973213405814,-0.0062098298221826,0.0,0.0,0.0,-0.0061673112213611,60.0,-3.1900782585144043,-0.0,-6.45770228402398e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.136604057857768e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,9.621287608752029e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,7.10625245119445e-05,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.621282515581696e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0004563917755149,287.4299011230469,294.1499938964844,282.0166931152344,281.12725830078125,283.4101257324219,281.7978210449219,286.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767514217794087e-09,0.0009735148050822,-0.006302204914391,0.0,0.0,0.0,-0.0061847879551351,60.0,-3.176161050796509,-0.0,-6.461704060711781e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.136604057857768e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,9.621287608752029e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,7.10625245119445e-05,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.621282515581696e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0004563917755149,287.4299011230469,294.1499938964844,282.0166931152344,281.12725830078125,283.4101257324219,281.7978210449219,286.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767514217794087e-09,0.0009735148050822,-0.006302204914391,0.0,0.0,0.0,-0.0061847879551351,60.0,-3.176161050796509,-0.0,-6.461704060711781e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.12876712391153e-05,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.61303521762602e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,7.100157381501049e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.61303012445569e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0004560002998914,287.4247436523437,294.1499938964844,282.04998779296875,281.1570129394531,283.38653564453125,281.8187866210937,286.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726826101541,2.669848120362417e-09,0.0009726799326017,-0.0060462881810963,0.0,0.0,0.0,-0.0061363717541098,60.0,-3.15437650680542,-0.0,-6.45062030457666e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.12876712391153e-05,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.61303521762602e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,7.100157381501049e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.61303012445569e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0004560002998914,287.4247436523437,294.1499938964844,282.04998779296875,281.1570129394531,283.38653564453125,281.8187866210937,286.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726826101541,2.669848120362417e-09,0.0009726799326017,-0.0060462881810963,0.0,0.0,0.0,-0.0061363717541098,60.0,-3.15437650680542,-0.0,-6.45062030457666e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.11311071831733e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.59654789767228e-05,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,7.08797961124219e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.596542804501952e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,0.0004552182508632,287.4195861816406,294.1499938964844,282.0881042480469,281.1910400390625,283.3639221191406,281.83941650390625,286.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710143203847,2.474756177761605e-09,0.0009710118756629,-0.0055350814945995,0.0,0.0,0.0,-0.006039657164365,60.0,-3.126064777374268,-0.0,-6.428508925182541e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.11311071831733e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.59654789767228e-05,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,7.08797961124219e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.596542804501952e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,0.0004552182508632,287.4195861816406,294.1499938964844,282.0881042480469,281.1910400390625,283.3639221191406,281.83941650390625,286.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710143203847,2.474756177761605e-09,0.0009710118756629,-0.0055350814945995,0.0,0.0,0.0,-0.006039657164365,60.0,-3.126064777374268,-0.0,-6.428508925182541e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.094655979424716e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.577113814884795e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,7.073625602060929e-05,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.577108721714468e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,0.0004542963870335,287.4144592285156,294.1499938964844,282.1290588378906,281.2275390625,283.3424377441406,281.8590087890625,286.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969047716353,2.2447996794738856e-09,0.0009690454462543,-0.0049325129948556,0.0,0.0,0.0,-0.0059256572276353,60.0,-3.0931382179260254,-0.0,-6.402495245083628e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.094655979424716e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.577113814884795e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,7.073625602060929e-05,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.577108721714468e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,0.0004542963870335,287.4144592285156,294.1499938964844,282.1290588378906,281.2275390625,283.3424377441406,281.8590087890625,286.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969047716353,2.2447996794738856e-09,0.0009690454462543,-0.0049325129948556,0.0,0.0,0.0,-0.0059256572276353,60.0,-3.0931382179260254,-0.0,-6.402495245083628e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.086342470254748e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.568360110279173e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.067160186124966e-05,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.568355017108844e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0004538811335805,287.4118957519531,294.1499938964844,282.1506042480469,281.2467041015625,283.3321533203125,281.8683776855469,286.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681615629233,2.141217425588593e-09,0.0009681594092398,-0.0046610883437097,0.0,0.0,0.0,-0.0058743059635162,60.0,-3.075801372528076,-0.0,-6.390794737853869e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.079818846657872e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.5614894235041e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,7.062085933284834e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.561485057929532e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0004535552579909,287.4093017578125,294.1499938964844,282.1728210449219,281.2664489746094,283.3221740722656,281.8775939941406,286.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967466039583,2.059919568253576e-09,0.0009674640023149,-0.0044480566866695,0.0,0.0,0.0,-0.0058340015821158,60.0,-3.058340787887573,-0.0,-6.38161878896426e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
