time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114420,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,9.075168782146648e-05,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.556593431625517e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.058469054754823e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.556588338455184e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.00045332298032,287.4041748046875,294.1499938964844,282.2193603515625,281.3077697753906,283.3030090332031,281.8963623046875,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669702267274,2.0019585988961808e-09,0.0009669682476669,-0.00429617613554,0.0,0.0,0.0,-0.0058052670210599,60.0,-3.024054527282715,-0.0,-6.375081085252532e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,9.075168782146648e-05,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.556593431625517e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.058469054754823e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.556588338455184e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.00045332298032,287.4041748046875,294.1499938964844,282.2193603515625,281.3077697753906,283.3030090332031,281.8963623046875,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669702267274,2.0019585988961808e-09,0.0009669682476669,-0.00429617613554,0.0,0.0,0.0,-0.0058052670210599,60.0,-3.024054527282715,-0.0,-6.375081085252532e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.082563337869942e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.564380161464214e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,7.064220699248835e-05,297.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.564375068293884e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0004536923661362,287.3990478515625,294.1499938964844,282.26861572265625,281.3514099121094,283.2850952148437,281.9177551269531,286.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677576017566,2.0940580380823803e-09,0.0009677555062808,-0.0045375134795904,0.0,0.0,0.0,-0.0058509237132966,60.0,-2.991628408432007,-0.0,-6.385471351677553e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.082563337869942e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.564380161464214e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,7.064220699248835e-05,297.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.564375068293884e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0004536923661362,287.3990478515625,294.1499938964844,282.26861572265625,281.3514099121094,283.2850952148437,281.9177551269531,286.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677576017566,2.0940580380823803e-09,0.0009677555062808,-0.0045375134795904,0.0,0.0,0.0,-0.0058509237132966,60.0,-2.991628408432007,-0.0,-6.385471351677553e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.09451555344276e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.576966112945227e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.073516462696716e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.57696174737066e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,0.000454289431218,287.3938903808594,294.1499938964844,282.3205261230469,281.3973083496094,283.26837158203125,281.9433288574219,286.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690308361314,2.242940055907638e-09,0.0009690286242403,-0.0049276407808065,0.0,0.0,0.0,-0.0059247310273349,60.0,-2.9598498344421387,-0.0,-6.402285634976579e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.09451555344276e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.576966112945227e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.073516462696716e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.57696174737066e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,0.000454289431218,287.3938903808594,294.1499938964844,282.3205261230469,281.3973083496094,283.26837158203125,281.9433288574219,286.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690308361314,2.242940055907638e-09,0.0009690286242403,-0.0049276407808065,0.0,0.0,0.0,-0.0059247310273349,60.0,-2.9598498344421387,-0.0,-6.402285634976579e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.102268086280674e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.585130464984104e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,7.079546776367351e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.585125371813774e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0004546766867861,287.3887634277344,294.1499938964844,282.37506103515625,281.44537353515625,283.2528686523437,281.97296142578125,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698568610474,2.339499705072967e-09,0.000969854532741,-0.005180662497878,0.0,0.0,0.0,-0.0059726010076701,60.0,-2.926352500915528,-0.0,-6.413201703026061e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.102268086280674e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.585130464984104e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,7.079546776367351e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.585125371813774e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0004546766867861,287.3887634277344,294.1499938964844,282.37506103515625,281.44537353515625,283.2528686523437,281.97296142578125,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698568610474,2.339499705072967e-09,0.000969854532741,-0.005180662497878,0.0,0.0,0.0,-0.0059726010076701,60.0,-2.926352500915528,-0.0,-6.413201703026061e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.102955664275214e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.585853695170954e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.080080831656232e-05,297.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.585849329596384e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.000454711029306,287.3861999511719,294.1499938964844,282.4032897949219,281.4702453613281,283.2455444335937,281.9886474609375,286.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699300862848,2.348047978273371e-09,0.0009699277579784,-0.0052030617371201,0.0,0.0,0.0,-0.0059768394567072,60.0,-2.9082984924316406,-0.0,-6.414168751689432e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.094978304347023e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.577452874509618e-05,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,7.073875895002857e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.577448508935048e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.0004543125396594,287.38360595703125,294.1499938964844,282.43218994140625,281.49560546875,283.23858642578125,282.0038757324219,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690810693427,2.2486441597635576e-09,0.000969078799244,-0.0049425861798226,0.0,0.0,0.0,-0.005927565973252,60.0,-2.888202428817749,-0.0,-6.402930097237913e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.066080383490772e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.547022636979818e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.051400461932644e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.54701827140525e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,0.0004528690478764,287.37847900390625,294.1499938964844,282.4918212890625,281.54791259765625,283.2255249023437,282.0305480957031,286.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660016512498,1.888588840870397e-09,0.000965999730397,-0.0039991014637053,0.0,0.0,0.0,-0.0057490696199238,60.0,-2.842439651489258,-0.0,-6.362302684692622e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.066080383490772e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.547022636979818e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.051400461932644e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.54701827140525e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,0.0004528690478764,287.37847900390625,294.1499938964844,282.4918212890625,281.54791259765625,283.2255249023437,282.0305480957031,286.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660016512498,1.888588840870397e-09,0.000965999730397,-0.0039991014637053,0.0,0.0,0.0,-0.0057490696199238,60.0,-2.842439651489258,-0.0,-6.362302684692622e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.035688708536328e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.515018609818072e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,7.027762330835685e-05,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.515014244243504e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,0.0004513509338721,287.3733825683594,294.1499938964844,282.5539855957031,281.6022644042969,283.2138366699219,282.0506286621094,286.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627630934119,1.5099244077276806e-09,0.0009627615800127,-0.0030068424530327,0.0,0.0,0.0,-0.005561348516494,60.0,-2.7923758029937744,-0.0,-6.319715595282105e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.035688708536328e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.515018609818072e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,7.027762330835685e-05,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.515014244243504e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,0.0004513509338721,287.3733825683594,294.1499938964844,282.5539855957031,281.6022644042969,283.2138366699219,282.0506286621094,286.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627630934119,1.5099244077276806e-09,0.0009627615800127,-0.0030068424530327,0.0,0.0,0.0,-0.005561348516494,60.0,-2.7923758029937744,-0.0,-6.319715595282105e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.017830598168076e-05,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.496213169768453e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,7.013872527750209e-05,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.496208804193884e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,0.0004504588723648,287.3683166503906,294.1499938964844,282.6185607910156,281.6585388183594,283.2034606933594,282.065673828125,286.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960859528277,1.2874107335747451e-09,0.0009608582477085,-0.0024237597826868,0.0,0.0,0.0,-0.0054510356858372,60.0,-2.7423079013824463,-0.0,-6.294757071145797e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.017830598168076e-05,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.496213169768453e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,7.013872527750209e-05,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.496208804193884e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,0.0004504588723648,287.3683166503906,294.1499938964844,282.6185607910156,281.6585388183594,283.2034606933594,282.065673828125,286.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960859528277,1.2874107335747451e-09,0.0009608582477085,-0.0024237597826868,0.0,0.0,0.0,-0.0054510356858372,60.0,-2.7423079013824463,-0.0,-6.294757071145797e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.018630953505637e-05,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.497055725660176e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.014494622126222e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.497051360085608e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0004504988610278,287.3542785644531,294.1499938964844,282.685546875,281.7167358398437,283.1873474121094,282.0706481933594,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018710900098,1.355212386755511e-09,0.0010187095031142,-0.0025441588368266,0.0,0.0,0.0,-0.0057725296355783,60.0,-3.0222342014312744,-0.0,-6.295871202155467e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.018630953505637e-05,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.497055725660176e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.014494622126222e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.497051360085608e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0004504988610278,287.3542785644531,294.1499938964844,282.685546875,281.7167358398437,283.1873474121094,282.0706481933594,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018710900098,1.355212386755511e-09,0.0010187095031142,-0.0025441588368266,0.0,0.0,0.0,-0.0057725296355783,60.0,-3.0222342014312744,-0.0,-6.295871202155467e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.025364852277562e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.504146873950958e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.019732584012672e-05,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.50414250837639e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,0.0004508352431003,287.3517761230469,294.1499938964844,282.7199401855469,281.7465209960937,283.182861328125,282.0802917480469,286.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616613970138,1.3812373467203543e-09,0.0009616600000299,-0.0026696273125708,0.0,0.0,0.0,-0.0054975468665361,60.0,-2.828366279602051,-0.0,-6.305275235263252e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.02585597941652e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.504663466941564e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.020113844191656e-05,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.504659828962758e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004508597485255,287.3492431640625,294.1499938964844,282.7548828125,281.7767639160156,283.1791381835937,282.0904846191406,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617138421162,1.3873383553075767e-09,0.0009617124451324,-0.0026856143958866,0.0,0.0,0.0,-0.005500572733581,60.0,-2.721522331237793,-0.0,-6.30595948791779e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.021418372867628e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.499991574557498e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.016662857495248e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.49998720898293e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,0.0004506381228566,287.3442077636719,294.1499938964844,282.8265380859375,281.83856201171875,283.1727600097656,282.1106872558594,286.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612410212866,1.3320339276035043e-09,0.0009612396825104,-0.0025406924542039,0.0,0.0,0.0,-0.0054731564596295,60.0,-2.6157760620117188,-0.0,-6.299758581462811e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.021418372867628e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.499991574557498e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.016662857495248e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.49998720898293e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,0.0004506381228566,287.3442077636719,294.1499938964844,282.8265380859375,281.83856201171875,283.1727600097656,282.1106872558594,286.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612410212866,1.3320339276035043e-09,0.0009612396825104,-0.0025406924542039,0.0,0.0,0.0,-0.0054731564596295,60.0,-2.6157760620117188,-0.0,-6.299758581462811e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.009436325868592e-05,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.48737360886298e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,7.007343810983002e-05,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.487369243288411e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004500396025832,287.3394775390625,294.1499938964844,282.90045166015625,281.9020690917969,283.1678466796875,282.1283874511719,286.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009093677508644,1.1320525628022438e-09,0.0009093665867112,-0.0020668148063123,0.0,0.0,0.0,-0.0051218685694038,60.0,-2.50242018699646,-0.0,-6.283032405463018e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.009436325868592e-05,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.48737360886298e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,7.007343810983002e-05,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.487369243288411e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004500396025832,287.3394775390625,294.1499938964844,282.90045166015625,281.9020690917969,283.1678466796875,282.1283874511719,286.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009093677508644,1.1320525628022438e-09,0.0009093665867112,-0.0020668148063123,0.0,0.0,0.0,-0.0051218685694038,60.0,-2.50242018699646,-0.0,-6.283032405463018e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,3.974888386437669e-05,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,4.1857500036712736e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,3.091581675107591e-05,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,4.18574818468187e-05,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,0.0001985537237487,287.3437194824219,294.1499938964844,282.9765930175781,281.9672546386719,283.1644287109375,282.1414794921875,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007962796953506,9.03074781621882e-10,0.0007962788222357,-0.0015779184177517,0.0,0.0,0.0,-0.0044282875023782,60.0,-2.276986837387085,-0.0,-1.2229921964035384e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,3.974888386437669e-05,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,4.1857500036712736e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,3.091581675107591e-05,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,4.18574818468187e-05,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,0.0001985537237487,287.3437194824219,294.1499938964844,282.9765930175781,281.9672546386719,283.1644287109375,282.1414794921875,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007962796953506,9.03074781621882e-10,0.0007962788222357,-0.0015779184177517,0.0,0.0,0.0,-0.0044282875023782,60.0,-2.276986837387085,-0.0,-1.2229921964035384e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.005860920296982e-05,297.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.48360830079764e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,7.0045622123871e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.483603935223071e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,0.0004498609923757,287.3626708984375,294.1499938964844,283.0549011230469,282.03399658203125,283.1841735839844,282.18902587890625,286.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002934930671472,4.709866940899584e-10,0.0002934926014859,-0.0009447391494177,0.0,0.0,0.0,-0.0017268733354285,60.0,-1.8021968603134155,-0.0,-6.278040842744306e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.005860920296982e-05,297.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.48360830079764e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,7.0045622123871e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.483603935223071e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,0.0004498609923757,287.3626708984375,294.1499938964844,283.0549011230469,282.03399658203125,283.1841735839844,282.18902587890625,286.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002934930671472,4.709866940899584e-10,0.0002934926014859,-0.0009447391494177,0.0,0.0,0.0,-0.0017268733354285,60.0,-1.8021968603134155,-0.0,-6.278040842744306e-08,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,3.459875733824447e-05,297.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,3.6434168578125536e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,2.691016015887726e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,3.643415402621031e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,0.0001728278002701,287.3612365722656,294.1499938964844,283.0948486328125,282.0679626464844,283.1849365234375,282.1957397460937,286.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003686627023853,4.6110260054632575e-10,0.000368662236724,-0.0008435842464677,0.0,0.0,0.0,-0.0020765734370797,60.0,-1.414577841758728,-0.0,-9.266051037570833e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,3.3587381039978936e-05,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,3.536914300639182e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,2.6123534553335048e-05,297.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,3.5369128454476595e-05,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,0.0001677757827565,287.3631896972656,294.1499938964844,283.1353454589844,282.102294921875,283.1859741210937,282.2024841308594,286.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003453874960541,4.351052573792201e-10,0.0003453870594967,-0.000798512075562,0.0,0.0,0.0,-0.0019473801366984,60.0,-1.1092926263809204,-0.0,-8.73224603736844e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,3.248237771913409e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,3.4205517295049503e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,2.526408570702188e-05,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,3.4205502743134275e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0001622560521354,287.3670654296875,294.1499938964844,283.21783447265625,282.1720275878906,283.1882019042969,282.2165222167969,286.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461022861301,4.3288764239868256e-10,0.0003461018786765,-0.0007919671479612,0.0,0.0,0.0,-0.0019494980806484,60.0,-0.8960416913032532,-0.0,-8.167125642444262e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,3.248237771913409e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,3.4205517295049503e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,2.526408570702188e-05,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,3.4205502743134275e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0001622560521354,287.3670654296875,294.1499938964844,283.21783447265625,282.1720275878906,283.1882019042969,282.2165222167969,286.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461022861301,4.3288764239868256e-10,0.0003461018786765,-0.0007919671479612,0.0,0.0,0.0,-0.0019494980806484,60.0,-0.8960416913032532,-0.0,-8.167125642444262e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,2.870870230253786e-05,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,3.023165481863544e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,2.232900442322716e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,3.0231643904699013e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0001434057921869,287.3710021972656,294.1499938964844,283.3023986816406,282.2431640625,283.190673828125,282.23114013671875,286.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003164910594932,3.932108805226875e-10,0.0003164906811434,-0.0007172674522735,0.0,0.0,0.0,-0.0017810864374041,60.0,-0.798671543598175,-0.0,-6.379706984915856e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,2.870870230253786e-05,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,3.023165481863544e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,2.232900442322716e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,3.0231643904699013e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0001434057921869,287.3710021972656,294.1499938964844,283.3023986816406,282.2431640625,283.190673828125,282.23114013671875,286.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003164910594932,3.932108805226875e-10,0.0003164906811434,-0.0007172674522735,0.0,0.0,0.0,-0.0017810864374041,60.0,-0.798671543598175,-0.0,-6.379706984915856e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,2.006057184189558e-05,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,2.1124753402546048e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,1.5602674466208555e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,2.112474430759903e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0001002066201181,287.3719177246094,294.1499938964844,283.3889465332031,282.315673828125,283.1744689941406,282.2344055175781,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002375193580519,2.9115432287341036e-10,0.0002375190670136,-0.000527930620592,0.0,0.0,0.0,-0.0013342469464987,60.0,-0.4224207401275635,-0.0,-3.1150146906355758e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,2.006057184189558e-05,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,2.1124753402546048e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,1.5602674466208555e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,2.112474430759903e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0001002066201181,287.3719177246094,294.1499938964844,283.3889465332031,282.315673828125,283.1744689941406,282.2344055175781,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002375193580519,2.9115432287341036e-10,0.0002375190670136,-0.000527930620592,0.0,0.0,0.0,-0.0013342469464987,60.0,-0.4224207401275635,-0.0,-3.1150146906355758e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,1.3364971891860478e-05,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,1.4073963029659352e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,1.0394984201411717e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,1.4073957572691144e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,6.676074553979561e-05,287.38311767578125,294.1499938964844,283.4774475097656,282.389404296875,283.1768493652344,282.2460021972656,286.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001424074580427,1.7811550845348023e-10,0.0001424072834197,-0.0003258614451624,0.0,0.0,0.0,-0.0008021403336897,60.0,-0.3225342929363251,-0.0,-1.3826414457795975e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,1.3364971891860478e-05,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,1.4073963029659352e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,1.0394984201411717e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,1.4073957572691144e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,6.676074553979561e-05,287.38311767578125,294.1499938964844,283.4774475097656,282.389404296875,283.1768493652344,282.2460021972656,286.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001424074580427,1.7811550845348023e-10,0.0001424072834197,-0.0003258614451624,0.0,0.0,0.0,-0.0008021403336897,60.0,-0.3225342929363251,-0.0,-1.3826414457795975e-09,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,1.0107274647452869e-05,297.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,1.0643450877978466e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.861218364269007e-06,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,1.0643446330504958e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,5.048788807471283e-05,287.3837585449219,294.1499938964844,283.5223999023437,282.4267578125,283.1772155761719,282.2484436035156,286.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076958360499,1.347000705420598e-10,0.0001076956978067,-0.000246433133725,0.0,0.0,0.0,-0.0006066196365281,60.0,-0.2857337594032287,-0.0,-7.907544063989747e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
