time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116760,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,7.610746251884848e-06,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,8.014484592422377e-06,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,5.919472641835455e-06,297.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,8.01448095444357e-06,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,3.801722050411627e-05,287.3841857910156,294.1499938964844,283.5678405761719,282.4643859863281,283.17742919921875,282.2498779296875,286.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.109699410852045e-05,1.0143109963056672e-10,8.109689224511385e-05,-0.000185567245353,0.0,0.0,0.0,-0.000456795678474,60.0,-0.2337289303541183,-0.0,-4.4836112600421514e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,4.701653779193293e-06,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,4.951069058733992e-06,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,3.6568437735695625e-06,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,4.951067239744589e-06,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,2.34857125178678e-05,287.38458251953125,294.1499938964844,283.6600646972656,282.5404968261719,283.1776428222656,282.2513732910156,286.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.009731466998346e-05,6.265900298618732e-11,5.009725282434374e-05,-0.0001146343856817,0.0,0.0,0.0,-0.0002821837551891,60.0,-0.1486349254846573,-0.0,-1.7110973749012715e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,4.701653779193293e-06,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,4.951069058733992e-06,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,3.6568437735695625e-06,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,4.951067239744589e-06,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,2.34857125178678e-05,287.38458251953125,294.1499938964844,283.6600646972656,282.5404968261719,283.1776428222656,282.2513732910156,286.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.009731466998346e-05,6.265900298618732e-11,5.009725282434374e-05,-0.0001146343856817,0.0,0.0,0.0,-0.0002821837551891,60.0,-0.1486349254846573,-0.0,-1.7110973749012715e-10,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,3.260242237956845e-06,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,3.433193114688038e-06,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,2.5357453523611184e-06,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,3.433191750445985e-06,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,1.628557038202416e-05,287.384765625,294.1499938964844,283.7541198730469,282.61767578125,283.177734375,282.2520446777344,286.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.473857213975862e-05,4.3449153996899526e-11,3.473852848401293e-05,-7.94900770415552e-05,0.0,0.0,0.0,-0.0001956723863258,60.0,-0.0966982021927833,-0.0,-8.227600545307466e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,3.260242237956845e-06,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,3.433193114688038e-06,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,2.5357453523611184e-06,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,3.433191750445985e-06,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,1.628557038202416e-05,287.384765625,294.1499938964844,283.7541198730469,282.61767578125,283.177734375,282.2520446777344,286.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.473857213975862e-05,4.3449153996899526e-11,3.473852848401293e-05,-7.94900770415552e-05,0.0,0.0,0.0,-0.0001956723863258,60.0,-0.0966982021927833,-0.0,-8.227600545307466e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,2.1435746475617634e-06,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,2.2572880880034063e-06,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,1.667225660639815e-06,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,2.2572871785087045e-06,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,1.0707590263336895e-05,287.3848571777344,294.1499938964844,283.8499450683594,282.69586181640625,283.17779541015625,282.2523498535156,286.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.284030961163808e-05,2.8567420998215628e-11,2.2840282326797023e-05,-5.226398934610188e-05,0.0,0.0,0.0,-0.0001286528859054,60.0,-0.0629923045635223,-0.0,-3.5567285228133017e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,2.1435746475617634e-06,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,2.2572880880034063e-06,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,1.667225660639815e-06,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,2.2572871785087045e-06,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,1.0707590263336895e-05,287.3848571777344,294.1499938964844,283.8499450683594,282.69586181640625,283.17779541015625,282.2523498535156,286.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.284030961163808e-05,2.8567420998215628e-11,2.2840282326797023e-05,-5.226398934610188e-05,0.0,0.0,0.0,-0.0001286528859054,60.0,-0.0629923045635223,-0.0,-3.5567285228133017e-11,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,1.1240487083341575e-06,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,1.1836777957796585e-06,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,8.742606496525696e-07,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,1.1836773410323076e-06,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,5.614851033897139e-06,287.38482666015625,294.1499938964844,283.947509765625,282.7749938964844,283.17779541015625,282.25244140625,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1977082976954987e-05,1.4980265292119377e-11,1.197706751554506e-05,-2.7406331355450675e-05,0.0,0.0,0.0,-6.746345025021583e-05,60.0,-0.0367690548300743,-0.0,-9.780109881674104e-12,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,1.1240487083341575e-06,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,1.1836777957796585e-06,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,8.742606496525696e-07,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,1.1836773410323076e-06,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,5.614851033897139e-06,287.38482666015625,294.1499938964844,283.947509765625,282.7749938964844,283.17779541015625,282.25244140625,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1977082976954987e-05,1.4980265292119377e-11,1.197706751554506e-05,-2.7406331355450675e-05,0.0,0.0,0.0,-6.746345025021583e-05,60.0,-0.0367690548300743,-0.0,-9.780109881674104e-12,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,7.320526265175431e-07,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,7.708868565714511e-07,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,5.693745492862945e-07,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,7.708865723543568e-07,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,3.6567510051099816e-06,287.38482666015625,294.1499938964844,283.9969177246094,282.8149108886719,283.17779541015625,282.25244140625,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.800834282534197e-06,9.756697186280585e-12,7.800824278092477e-06,-1.784972300811205e-05,0.0,0.0,0.0,-4.393974086269736e-05,60.0,-0.0264737624675035,-0.0,-4.148184400143418e-12,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,4.291550510515664e-07,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,4.519210676789953e-07,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,3.3378745456502656e-07,297.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,4.519208687270293e-07,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,2.1437163013615645e-06,287.38482666015625,294.1499938964844,284.0467224121094,282.8550109863281,283.17779541015625,282.25244140625,286.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.573315436573466e-06,5.719943182297405e-12,4.573309524857905e-06,-1.0464451406733131e-05,0.0,0.0,0.0,-2.576009137555957e-05,60.0,-0.017991941422224,-0.0,-1.4256138587340206e-12,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,2.0889721952244145e-07,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,2.199789008727749e-07,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,1.6247570044924944e-07,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,2.1997880139679185e-07,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,1.043483962348546e-06,287.38482666015625,294.1499938964844,284.1029968261719,282.9001770019531,283.17779541015625,282.25244140625,286.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2262738639255986e-06,2.7843929419069106e-12,2.226271135441493e-06,-5.093960226076888e-06,0.0,0.0,0.0,-1.2539894669316707e-05,60.0,-0.0111455703154206,-0.0,-3.3778375604399946e-13,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,1.0102409930823344e-07,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,1.0638327552214832e-07,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,7.857434525249118e-08,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,1.063832328895842e-07,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,5.046358637628146e-07,287.3847351074219,294.1499938964844,284.1475524902344,282.93585205078125,283.1777648925781,282.2524108886719,286.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.07650726022257e-06,1.3464141910765617e-12,1.0765058959805174e-06,-2.463254077156307e-06,0.0,0.0,0.0,-6.063637556508184e-06,60.0,-0.0074546383693814,-0.0,-7.899900894038636e-14,0.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.050000000745058,8.935186812664142e-09,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.050000000745058,9.409184542619188e-09,298.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.050000000745058,6.949593789329356e-09,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.050000000745058,9.409180989905508e-09,297.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.050000000745058,4.463306879642914e-08,287.3847351074219,291.1499938964844,284.25,283.0174255371094,283.1777648925781,282.2524108886719,286.7059326171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.523408550649037e-08,1.1910165507913325e-13,9.523397181965265e-08,-2.1789871595956361e-07,0.0,0.0,0.0,-5.364126991480589e-07,60.0,-0.0026775049045681,-0.0,-6.179889914487515e-16,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.050000000745058,8.935186812664142e-09,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.050000000745058,9.409184542619188e-09,298.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.050000000745058,6.949593789329356e-09,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.050000000745058,9.409180989905508e-09,297.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.050000000745058,4.463306879642914e-08,287.3847351074219,291.1499938964844,284.25,283.0174255371094,283.1777648925781,282.2524108886719,286.7059326171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.523408550649037e-08,1.1910165507913325e-13,9.523397181965265e-08,-2.1789871595956361e-07,0.0,0.0,0.0,-5.364126991480589e-07,60.0,-0.0026775049045681,-0.0,-6.179889914487515e-16,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594421386719,0.6339921951293945,0.050000000745058,0.0408426597714424,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591979980469,0.6339921951293945,0.050000000745058,0.0430092923343181,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9606628417969,0.6339921951293945,0.050000000745058,0.0317665189504623,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.6339921951293945,0.050000000745058,0.0430092886090278,297.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599914550781,0.6339921951293945,0.050000000745058,0.2040175050497055,286.8887023925781,291.1499938964844,284.3018493652344,283.05841064453125,292.5856628417969,294.5620422363281,286.80426025390625,1.0,0.1097103133797645,0.011468949727714,0.011468949727714,1.0,1.0,-0.4350255727767944,8.567444069740304e-07,0.4350247085094452,-0.1323897838592529,0.0,0.0,0.0,10.188010215759276,60.0,859.2923583984375,-0.0,12.27919101715088,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.172607421875,0.6313373446464539,0.050000000745058,0.0452351011335849,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1725769042969,0.6313373446464539,0.050000000745058,0.0476347394287586,297.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.17266845703125,0.6313373446464539,0.050000000745058,0.0351828560233116,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.17254638671875,0.6313373446464539,0.050000000745058,0.0476347394287586,297.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1726379394531,0.6313373446464539,0.050000000745058,0.2259586900472641,287.22607421875,291.1499938964844,284.35418701171875,283.0994873046875,293.81317138671875,297.7009582519531,287.68780517578125,1.0,0.1210928261280059,0.0229378994554281,0.0229378994554281,1.0,1.0,-0.4819884300231933,3.554259819793515e-06,0.4819848537445068,-0.1438848972320556,0.0,0.0,0.0,12.50031280517578,60.0,1773.6658935546875,-0.0,16.680694580078125,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.5709900856018066,0.050000000745058,0.0456806346774101,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.5709900856018066,0.050000000745058,0.0481039062142372,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.5709900856018066,0.050000000745058,0.0355293825268745,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.5709900856018066,0.050000000745058,0.0481039062142372,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.5709900856018066,0.050000000745058,0.2281842231750488,288.77911376953125,291.1499938964844,284.4602355957031,283.1817932128906,293.82537841796875,297.8044128417969,289.06463623046875,1.0,0.1406043618917465,0.0458757989108562,0.0458757989108562,1.0,1.0,-0.4867360591888428,3.742798071471043e-05,0.4866986572742462,-0.1449964642524719,0.0,0.0,0.0,20.012109756469727,60.0,1734.5015869140625,-0.0,23.1914176940918,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.5709900856018066,0.050000000745058,0.0456806346774101,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.5709900856018066,0.050000000745058,0.0481039062142372,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.5709900856018066,0.050000000745058,0.0355293825268745,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.5709900856018066,0.050000000745058,0.0481039062142372,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.5709900856018066,0.050000000745058,0.2281842231750488,288.77911376953125,291.1499938964844,284.4602355957031,283.1817932128906,293.82537841796875,297.8044128417969,289.06463623046875,1.0,0.1406043618917465,0.0458757989108562,0.0458757989108562,1.0,1.0,-0.4867360591888428,3.742798071471043e-05,0.4866986572742462,-0.1449964642524719,0.0,0.0,0.0,20.012109756469727,60.0,1734.5015869140625,-0.0,23.1914176940918,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2605285644531,0.5492467880249023,0.050000000745058,0.0458178929984569,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2605285644531,0.5492467880249023,0.050000000745058,0.0482484474778175,297.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2605285644531,0.5492467880249023,0.050000000745058,0.0356361381709575,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2605285644531,0.5492467880249023,0.050000000745058,0.0482484474778175,297.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2605285644531,0.5492467880249023,0.050000000745058,0.2288698554039001,289.31158447265625,291.1499938964844,284.513916015625,283.2229919433594,293.82476806640625,297.77764892578125,289.5577697753906,1.0,0.1490115076303482,0.0573447495698928,0.0573447495698928,1.0,1.0,-0.4881986379623413,0.0001055985558195,0.4880930483341217,-0.1452881544828415,0.0,0.0,0.0,23.678857803344727,60.0,1574.6533203125,-0.0,26.34546089172364,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7382507324219,0.5324448347091675,0.050000000745058,0.0459493398666381,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7382507324219,0.5324448347091675,0.050000000745058,0.0483868680894374,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7382507324219,0.5324448347091675,0.050000000745058,0.0357383750379085,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7382507324219,0.5324448347091675,0.050000000745058,0.0483868680894374,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7382507324219,0.5324448347091675,0.050000000745058,0.229526475071907,289.78387451171875,291.1499938964844,284.5679931640625,283.26416015625,293.8252868652344,297.7562255859375,290.0087585449219,1.0,0.1565783470869064,0.2458758056163787,0.2458758056163787,0.9973307847976683,1.0,-0.4895990788936615,0.0325386561453342,0.4570603966712951,-0.1133471429347992,0.0,0.0,0.0,27.198007583618164,60.0,1419.1102294921875,-0.0,29.37890625,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.5095425248146057,0.050000000745058,0.0461894422769546,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.5095425248146057,0.050000000745058,0.0486397072672843,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.5095425248146057,0.050000000745058,0.0359251238405704,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.5095425248146057,0.050000000745058,0.0486397072672843,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.5095425248146057,0.050000000745058,0.2307258397340774,290.6134338378906,291.1499938964844,284.67730712890625,283.34649658203125,293.1144714355469,297.7274169921875,290.7926940917969,1.0,0.1693988293409347,0.6229379177093506,0.6229379177093506,0.9919922947883606,1.0,-0.4921581149101257,0.1862795948982238,0.3058785200119018,0.0390970259904861,0.0,0.0,0.0,33.638526916503906,60.0,1049.985107421875,-0.0,34.9450798034668,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.5095425248146057,0.050000000745058,0.0461894422769546,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.5095425248146057,0.050000000745058,0.0486397072672843,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.5095425248146057,0.050000000745058,0.0359251238405704,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.5095425248146057,0.050000000745058,0.0486397072672843,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.5095425248146057,0.050000000745058,0.2307258397340774,290.6134338378906,291.1499938964844,284.67730712890625,283.34649658203125,293.1144714355469,297.7274169921875,290.7926940917969,1.0,0.1693988293409347,0.6229379177093506,0.6229379177093506,0.9919922947883606,1.0,-0.4921581149101257,0.1862795948982238,0.3058785200119018,0.0390970259904861,0.0,0.0,0.0,33.638526916503906,60.0,1049.985107421875,-0.0,34.9450798034668,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4954410493373871,0.050000000745058,0.0463933944702148,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4954410493373871,0.050000000745058,0.0488544777035713,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4954410493373871,0.050000000745058,0.0360837504267692,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4954410493373871,0.050000000745058,0.0488544777035713,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4954410493373871,0.050000000745058,0.2317446172237396,291.0445861816406,291.1499938964844,284.7879943847656,283.4286499023437,292.08367919921875,297.7119140625,291.097412109375,1.0,0.1795535832643509,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.2159442901611328,0.2783869802951813,0.0681120157241821,0.0,0.0,0.0,39.096187591552734,60.0,446.6757507324219,-0.0,39.739349365234375,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4954410493373871,0.050000000745058,0.0463933944702148,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4954410493373871,0.050000000745058,0.0488544777035713,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4954410493373871,0.050000000745058,0.0360837504267692,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4954410493373871,0.050000000745058,0.0488544777035713,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4954410493373871,0.050000000745058,0.2317446172237396,291.0445861816406,291.1499938964844,284.7879943847656,283.4286499023437,292.08367919921875,297.7119140625,291.097412109375,1.0,0.1795535832643509,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.2159442901611328,0.2783869802951813,0.0681120157241821,0.0,0.0,0.0,39.096187591552734,60.0,446.6757507324219,-0.0,39.739349365234375,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.4857678413391113,0.050000000745058,0.046562124043703,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.4857678413391113,0.050000000745058,0.0490321554243564,297.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.4857678413391113,0.050000000745058,0.0362149849534034,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.4857678413391113,0.050000000745058,0.0490321554243564,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.4857678413391113,0.050000000745058,0.2325874418020248,291.27410888671875,290.6499938964844,284.8999328613281,283.510498046875,292.1048583984375,297.7030944824219,291.3342590332031,1.0,0.1875143051147461,1.0,1.0,0.9873843789100648,1.0,-0.4961292147636413,0.2168377339839935,0.2792914807796478,0.0685689598321914,0.0,0.0,0.0,43.608158111572266,48.0,300.5498352050781,-0.0,43.74129867553711,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.4857678413391113,0.050000000745058,0.046562124043703,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.4857678413391113,0.050000000745058,0.0490321554243564,297.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.4857678413391113,0.050000000745058,0.0362149849534034,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.4857678413391113,0.050000000745058,0.0490321554243564,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.4857678413391113,0.050000000745058,0.2325874418020248,291.27410888671875,290.6499938964844,284.8999328613281,283.510498046875,292.1048583984375,297.7030944824219,291.3342590332031,1.0,0.1875143051147461,1.0,1.0,0.9873843789100648,1.0,-0.4961292147636413,0.2168377339839935,0.2792914807796478,0.0685689598321914,0.0,0.0,0.0,43.608158111572266,48.0,300.5498352050781,-0.0,43.74129867553711,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4883117675781,0.4834805727005005,0.050000000745058,0.0466042831540107,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4883117675781,0.4834805727005005,0.050000000745058,0.0490765571594238,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4883117675781,0.4834805727005005,0.050000000745058,0.0362477749586105,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4883117675781,0.4834805727005005,0.050000000745058,0.0490765571594238,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4883117675781,0.4834805727005005,0.050000000745058,0.2327980548143386,291.4983825683594,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988525390625,291.547119140625,1.0,0.1889613717794418,1.0,1.0,0.9881149530410768,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73567962646485,36.0,232.8714141845703,-0.0,44.74578475952149,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4883117675781,0.4834805727005005,0.050000000745058,0.0466042831540107,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4883117675781,0.4834805727005005,0.050000000745058,0.0490765571594238,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4883117675781,0.4834805727005005,0.050000000745058,0.0362477749586105,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4883117675781,0.4834805727005005,0.050000000745058,0.0490765571594238,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4883117675781,0.4834805727005005,0.050000000745058,0.2327980548143386,291.4983825683594,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988525390625,291.547119140625,1.0,0.1889613717794418,1.0,1.0,0.9881149530410768,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73567962646485,36.0,232.8714141845703,-0.0,44.74578475952149,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5831604003906,0.4847126603126526,0.050000000745058,0.0465815141797065,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5831604003906,0.4847126603126526,0.050000000745058,0.0490525774657726,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5831604003906,0.4847126603126526,0.050000000745058,0.0362300649285316,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5831604003906,0.4847126603126526,0.050000000745058,0.0490525774657726,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5831604003906,0.4847126603126526,0.050000000745058,0.2326842993497848,291.5920104980469,290.1499938964844,285.0697937011719,283.63238525390625,292.1767578125,297.6980285644531,291.6349792480469,1.0,0.1877532750368118,1.0,1.0,0.9884802103042604,1.0,-0.4963362514972687,0.2169076204299926,0.279428631067276,0.0685942620038986,0.0,0.0,0.0,44.12676239013672,36.0,207.25149536132807,-0.0,44.20309829711914,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6669311523437,0.4872153401374817,0.050000000745058,0.046535737812519,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6669311523437,0.4872153401374817,0.050000000745058,0.0490043722093105,297.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6669311523437,0.4872153401374817,0.050000000745058,0.0361944623291492,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6669311523437,0.4872153401374817,0.050000000745058,0.0490043722093105,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6669311523437,0.4872153401374817,0.050000000745058,0.2324556410312652,291.6747741699219,289.6499938964844,285.1268615722656,283.6727294921875,292.20098876953125,297.6978759765625,291.7128601074219,1.0,0.1854735314846038,1.0,1.0,0.9866209030151368,1.0,-0.4958486258983612,0.2167254537343979,0.2791231870651245,0.0685314387083053,0.0,0.0,0.0,42.90272521972656,25.0,185.59327697753903,-0.0,43.1137580871582,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7604675292969,0.4919409155845642,0.050000000745058,0.0464521162211895,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7604675292969,0.4919409155845642,0.050000000745058,0.0489163137972354,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7604675292969,0.4919409155845642,0.050000000745058,0.0361294224858284,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7604675292969,0.4919409155845642,0.050000000745058,0.0489163137972354,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7604675292969,0.4919409155845642,0.050000000745058,0.2320379316806793,291.7672119140625,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.69842529296875,291.8001708984375,1.0,0.1813611090183258,1.0,1.0,0.9842409491539,1.0,-0.4949575960636139,0.2163818329572677,0.2785757780075073,0.0684050917625427,0.0,0.0,0.0,40.66660690307617,25.0,162.74923706054688,-0.0,41.129051208496094,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8076477050781,0.4953517019748688,0.050000000745058,0.0463948510587215,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8076477050781,0.4953517019748688,0.050000000745058,0.0488560125231742,297.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8076477050781,0.4953517019748688,0.050000000745058,0.0360848866403102,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8076477050781,0.4953517019748688,0.050000000745058,0.0488560125231742,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8076477050781,0.4953517019748688,0.050000000745058,0.2317518889904022,291.8139038085937,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.69903564453125,291.8444519042969,1.0,0.1785062551498413,1.0,1.0,0.9829022288322448,1.0,-0.4943477809429168,0.2161424309015274,0.2782053649425506,0.0683144256472587,0.0,0.0,0.0,39.13536834716797,25.0,151.88743591308594,-0.0,39.77396774291992,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9216003417969,0.502655565738678,0.050000000745058,0.0462825298309326,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9216003417969,0.502655565738678,0.050000000745058,0.0487377308309078,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9216003417969,0.502655565738678,0.050000000745058,0.0359975211322307,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9216003417969,0.502655565738678,0.050000000745058,0.0487377308309078,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9216003417969,0.502655565738678,0.050000000745058,0.2311908155679702,291.9267272949219,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9520874023437,1.0,0.1731264442205429,1.0,1.0,0.979183554649353,1.0,-0.4931504428386688,0.2156910598278045,0.2774593830108642,0.0681526437401771,0.0,0.0,0.0,36.1317024230957,25.0,128.27615356445312,-0.0,37.1252326965332,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9216003417969,0.502655565738678,0.050000000745058,0.0462825298309326,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9216003417969,0.502655565738678,0.050000000745058,0.0487377308309078,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9216003417969,0.502655565738678,0.050000000745058,0.0359975211322307,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9216003417969,0.502655565738678,0.050000000745058,0.0487377308309078,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9216003417969,0.502655565738678,0.050000000745058,0.2311908155679702,291.9267272949219,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9520874023437,1.0,0.1731264442205429,1.0,1.0,0.979183554649353,1.0,-0.4931504428386688,0.2156910598278045,0.2774593830108642,0.0681526437401771,0.0,0.0,0.0,36.1317024230957,25.0,128.27615356445312,-0.0,37.1252326965332,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01617431640625,0.5089012980461121,0.050000000745058,0.0461976118385791,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01617431640625,0.5089012980461121,0.050000000745058,0.0486483126878738,297.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01617431640625,0.5089012980461121,0.050000000745058,0.0359314754605293,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01617431640625,0.5089012980461121,0.050000000745058,0.0486483126878738,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01617431640625,0.5089012980461121,0.050000000745058,0.2307666391134262,292.0204162597656,288.1499938964844,285.4726257324219,283.9104309082031,292.3249816894531,297.7048034667969,292.0411071777344,1.0,0.1688236594200134,1.0,1.0,0.9160626530647278,1.0,-0.4922455549240112,0.2165525555610656,0.2756929993629455,0.0692288801074028,0.0,0.0,0.0,33.86118698120117,25.0,106.71073150634766,-0.0,35.1314811706543,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
