time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118920,297.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01617431640625,0.5089012980461121,0.050000000745058,0.0461976118385791,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01617431640625,0.5089012980461121,0.050000000745058,0.0486483126878738,297.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01617431640625,0.5089012980461121,0.050000000745058,0.0359314754605293,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01617431640625,0.5089012980461121,0.050000000745058,0.0486483126878738,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01617431640625,0.5089012980461121,0.050000000745058,0.2307666391134262,292.0204162597656,288.1499938964844,285.4726257324219,283.9104309082031,292.3249816894531,297.7048034667969,292.0411071777344,1.0,0.1688236594200134,1.0,1.0,0.9160626530647278,1.0,-0.4922455549240112,0.2165525555610656,0.2756929993629455,0.0692288801074028,0.0,0.0,0.0,33.86118698120117,25.0,106.71073150634766,-0.0,35.1314811706543,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09112548828125,0.5143290758132935,0.050000000745058,0.0461313351988792,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09112548828125,0.5143290758132935,0.050000000745058,0.0485785156488418,297.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.09112548828125,0.5143290758132935,0.050000000745058,0.0358799248933792,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.09112548828125,0.5143290758132935,0.050000000745058,0.0485785156488418,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.09112548828125,0.5143290758132935,0.050000000745058,0.2304355651140213,292.09442138671875,287.6499938964844,285.5886535644531,283.9876708984375,292.3287658691406,297.7084655761719,292.1102905273437,1.0,0.1653810143470764,1.0,1.0,0.8529418110847473,1.0,-0.4915392696857452,0.2183385342359542,0.2732007205486297,0.0711778700351715,0.0,0.0,0.0,32.08909225463867,25.0,83.86974334716797,-0.0,33.580509185791016,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09112548828125,0.5143290758132935,0.050000000745058,0.0461313351988792,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09112548828125,0.5143290758132935,0.050000000745058,0.0485785156488418,297.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.09112548828125,0.5143290758132935,0.050000000745058,0.0358799248933792,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.09112548828125,0.5143290758132935,0.050000000745058,0.0485785156488418,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.09112548828125,0.5143290758132935,0.050000000745058,0.2304355651140213,292.09442138671875,287.6499938964844,285.5886535644531,283.9876708984375,292.3287658691406,297.7084655761719,292.1102905273437,1.0,0.1653810143470764,1.0,1.0,0.8529418110847473,1.0,-0.4915392696857452,0.2183385342359542,0.2732007205486297,0.0711778700351715,0.0,0.0,0.0,32.08909225463867,25.0,83.86974334716797,-0.0,33.580509185791016,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293029785156,0.7607908248901367,0.1513179689645767,0.1255272030830383,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12261962890625,0.5331323146820068,0.050000000745058,0.0483803190290927,297.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12261962890625,0.5378101468086243,0.1420806795358657,0.0365027077496051,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12261962890625,0.5331323146820068,0.050000000745058,0.0483803190290927,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.12261962890625,0.5331323146820068,0.050000000745058,0.2294953912496566,292.1269226074219,287.6499938964844,285.6467590332031,284.0258483886719,292.34112548828125,297.7108459472656,292.1429748535156,1.0,0.1652416139841079,1.0,1.0,0.8213813900947571,1.0,-0.585931658744812,0.260855108499527,0.3250765800476074,0.091929517686367,0.0,0.0,0.0,27.804119110107425,25.0,80.59195709228516,-0.0,39.142879486083984,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1672058105469,0.8084605932235718,0.1508991718292236,0.1360957473516464,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591491699219,0.5544245839118958,0.050000000745058,0.0482104606926441,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1665344238281,0.7794999480247498,0.1437457948923111,0.0951437875628471,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591491699219,0.5544245839118958,0.050000000745058,0.0482104606926441,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591491699219,0.5544245839118958,0.050000000745058,0.2286896705627441,292.1650390625,287.1499938964844,285.7048645019531,284.0636901855469,292.271484375,297.7130126953125,292.1776733398437,1.0,0.1659816801548004,1.0,1.0,0.7380805611610413,1.0,-0.6676434278488159,0.3041074275970459,0.3635359704494476,0.1194426715373992,0.0,0.0,0.0,24.219362258911133,25.0,67.36465454101562,-0.0,44.41023635864258,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.8137043118476868,0.15321746468544,0.1377435773611068,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1493835449219,0.55615234375,0.050000000745058,0.0481983385980129,297.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370544433594,0.7990196943283081,0.1447006911039352,0.1014775037765502,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1493835449219,0.55615234375,0.050000000745058,0.0481983385980129,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1493835449219,0.55615234375,0.050000000745058,0.228632166981697,292.1405944824219,286.6499938964844,285.821044921875,284.1383361816406,291.5103759765625,297.71441650390625,292.1084899902344,1.0,0.1665093600749969,1.0,1.0,0.5714789032936096,1.0,-0.6771290302276611,0.3598318994045257,0.317297101020813,0.1733737140893936,0.0,0.0,0.0,24.0098819732666,25.0,-157.34429931640625,-0.0,45.301551818847656,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.8137043118476868,0.15321746468544,0.1377435773611068,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1493835449219,0.55615234375,0.050000000745058,0.0481983385980129,297.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370544433594,0.7990196943283081,0.1447006911039352,0.1014775037765502,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1493835449219,0.55615234375,0.050000000745058,0.0481983385980129,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1493835449219,0.55615234375,0.050000000745058,0.228632166981697,292.1405944824219,286.6499938964844,285.821044921875,284.1383361816406,291.5103759765625,297.71441650390625,292.1084899902344,1.0,0.1665093600749969,1.0,1.0,0.5714789032936096,1.0,-0.6771290302276611,0.3598318994045257,0.317297101020813,0.1733737140893936,0.0,0.0,0.0,24.0098819732666,25.0,-157.34429931640625,-0.0,45.301551818847656,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8343505859375,0.8737740516662598,0.1585497409105301,0.0883866772055625,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87896728515625,0.70223468542099,0.050000000745058,0.047631099820137,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.83056640625,0.8737740516662598,0.1478673666715622,0.0687451735138893,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87896728515625,0.70223468542099,0.050000000745058,0.047631099820137,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8173522949219,0.9620959758758544,0.1356983035802841,0.5758336782455444,291.809814453125,286.6499938964844,285.9058837890625,284.1920166015625,290.1929016113281,297.6973876953125,291.6985778808594,1.0,0.1719158887863159,1.0,1.0,0.4496752619743347,1.0,-0.9186331033706664,0.5934322476387024,0.3252008557319641,0.3738048076629638,0.0,0.0,0.0,12.304678916931152,25.0,-700.7659301757812,-0.0,68.48760223388672,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5895690917969,0.8713784217834473,0.1616679728031158,0.0868897140026092,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6568908691406,0.7044343948364258,0.050000000745058,0.0476273335516452,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5894470214844,0.8713784217834473,0.1499752253293991,0.0675808936357498,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6568908691406,0.7044343948364258,0.050000000745058,0.0476273335516452,297.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5733337402344,0.9381490349769592,0.1356080174446106,0.5328086018562317,291.5631408691406,286.1499938964844,285.9370422363281,284.2115478515625,289.5601501464844,297.6772766113281,291.4286193847656,1.0,0.1736136376857757,1.0,1.0,0.4048772752285003,1.0,-0.9386702179908752,0.6605182886123657,0.2781519293785095,0.4247968196868896,0.0,0.0,0.0,12.279544830322266,45.0,-947.0711059570312,-0.0,66.67709350585938,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74432373046875,0.8733834028244019,0.1675148606300354,0.0881406515836715,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85125732421875,0.7025928497314453,0.050000000745058,0.0476300530135631,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74432373046875,0.8733834028244019,0.1540859490633011,0.0685538426041603,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.85125732421875,0.7025928497314453,0.050000000745058,0.0476300530135631,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7172546386719,0.9633091688156128,0.1348137408494949,0.5771082639694214,290.7047119140625,286.1499938964844,286.017333984375,284.26141357421875,288.030029296875,297.62359619140625,290.5265808105469,1.0,0.1833503544330597,1.0,1.0,0.2925377488136291,1.0,-0.9949139952659608,0.8316065073013306,0.1633075177669525,0.5847023129463196,0.0,0.0,0.0,13.041090965270996,45.0,-1535.755615234375,-0.0,78.14842224121094,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29541015625,0.8737714886665344,0.1692872643470764,0.0883840471506118,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129333496094,0.7022370100021362,0.050000000745058,0.0476304553449153,297.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29541015625,0.8737714886665344,0.1553539782762527,0.0687431469559669,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129333496094,0.7022370100021362,0.050000000745058,0.0476304553449153,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618713378906,0.9777761697769164,0.1339249908924102,0.6052244901657104,290.25018310546875,286.1499938964844,286.0527038574219,284.2831726074219,287.5055847167969,297.6094055175781,290.0691223144531,1.0,0.1890238523483276,1.0,1.0,0.2429263591766357,1.0,-1.029454231262207,0.9074291586875916,0.1220250353217125,0.653759241104126,0.0,0.0,0.0,13.490431785583496,65.0,-1717.378662109375,-0.0,85.7496109008789,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7904663085937,0.9777869582176208,0.1663213819265365,0.151940107345581,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.955322265625,0.6493845582008362,0.050000000745058,0.0477460399270057,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7980041503906,0.9470648169517516,0.1518624275922775,0.1076140850782394,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.955322265625,0.6493845582008362,0.050000000745058,0.0477460399270057,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.810791015625,0.8927977681159973,0.1297976523637771,0.5897287130355835,288.7907409667969,286.1499938964844,286.1679077148437,284.3530578613281,286.2408447265625,297.6030578613281,288.63409423828125,1.0,0.21207195520401,1.0,1.0,0.0809754505753517,1.0,-1.1415290832519531,1.1372312307357788,0.0042978343553841,0.8614802360534668,0.0,0.0,0.0,17.941133499145508,68.0,-1907.6356201171875,-0.0,118.86454010009766,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7904663085937,0.9777869582176208,0.1663213819265365,0.151940107345581,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.955322265625,0.6493845582008362,0.050000000745058,0.0477460399270057,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7980041503906,0.9470648169517516,0.1518624275922775,0.1076140850782394,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.955322265625,0.6493845582008362,0.050000000745058,0.0477460399270057,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.810791015625,0.8927977681159973,0.1297976523637771,0.5897287130355835,288.7907409667969,286.1499938964844,286.1679077148437,284.3530578613281,286.2408447265625,297.6030578613281,288.63409423828125,1.0,0.21207195520401,1.0,1.0,0.0809754505753517,1.0,-1.1415290832519531,1.1372312307357788,0.0042978343553841,0.8614802360534668,0.0,0.0,0.0,17.941133499145508,68.0,-1907.6356201171875,-0.0,118.86454010009766,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1605529785156,0.8540107607841492,0.160699650645256,0.1475596874952316,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29351806640625,0.575157642364502,0.050000000745058,0.0480764508247375,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16534423828125,0.8314555883407593,0.1484217494726181,0.1054797396063804,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29351806640625,0.575157642364502,0.050000000745058,0.0480764508247375,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1752014160156,0.7905701994895935,0.1272789686918258,0.5806853175163269,288.159912109375,286.1499938964844,286.2252502441406,284.3873596191406,286.21954345703125,297.53472900390625,288.0546875,1.0,0.2210613489151001,1.0,1.0,0.0,1.0,-1.1159731149673462,1.1159709692001345,2.125275614162092e-06,0.8459910750389099,0.0,0.0,0.0,25.972421646118164,68.0,-1670.394287109375,-0.0,128.57281494140625,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738647460937,0.7998948693275452,0.1565904468297958,0.1434809565544128,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545227050781,0.5360805988311768,0.050000000745058,0.0483512692153453,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.77655029296875,0.7794777154922485,0.1455733031034469,0.1034842655062675,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545227050781,0.5360805988311768,0.050000000745058,0.0483512692153453,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826538085937,0.7414917945861816,0.1248108893632888,0.5707443356513977,287.7730407714844,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4715576171875,287.7035827636719,1.0,0.2290276437997818,1.0,1.0,0.0,1.0,-1.097408413887024,1.097407341003418,1.0736179092418752e-06,0.830980658531189,0.0,0.0,0.0,32.67756652832031,56.0,-1310.6453857421875,-0.0,136.38259887695312,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4712829589844,0.7765144109725952,0.1535253822803497,0.1402183324098587,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5162658691406,0.6090874671936035,0.1088682487607002,0.0710210055112838,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4732360839844,0.7584514021873474,0.143166497349739,0.1016403138637542,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.52850341796875,0.5230018496513367,0.050000000745058,0.0484768785536289,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779663085937,0.7226319909095764,0.1223811954259872,0.55970299243927,287.4700622558594,286.1499938964844,286.345703125,284.4580993652344,286.33990478515625,297.42486572265625,287.4156494140625,1.0,0.234568178653717,1.0,1.0,0.0,1.0,-1.105318307876587,1.105317234992981,1.0857337429115432e-06,0.8365269303321838,0.0,0.0,0.0,35.94829559326172,56.0,-989.7197875976562,-0.0,144.62294006347656,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26678466796875,0.7707012891769409,0.1518713980913162,0.1384104490280151,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.27813720703125,0.6812202334403992,0.1054142490029335,0.1003591194748878,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684020996094,0.753349781036377,0.1416994780302047,0.1004799753427505,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.5211741924285889,0.050000000745058,0.0484963022172451,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725830078125,0.7172459959983826,0.1206874474883079,0.5516874194145203,287.2648620605469,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.3863525390625,287.2215881347656,1.0,0.2379855960607528,1.0,1.0,0.0,1.0,-1.1274315118789673,1.1274303197860718,1.122518256124749e-06,0.8551256060600281,0.0,0.0,0.0,36.75788879394531,44.0,-794.4581909179688,-0.0,152.2349853515625,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791259765625,0.7495900988578796,0.1497991383075714,0.1361865103244781,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.653755247592926,0.0978441759943962,0.0954598262906074,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.7333090305328369,0.1394289433956146,0.0987543836236,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.5083310008049011,0.050000000745058,0.0486530065536499,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.982177734375,0.6940765976905823,0.117539957165718,0.5371883511543274,286.9782409667969,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3302307128906,286.95611572265625,1.0,0.2395821809768676,1.0,1.0,0.0,1.0,-1.0995975732803345,1.0995965003967283,1.0770929748105118e-06,0.8327063918113708,0.0,0.0,0.0,40.34623718261719,32.0,-438.6346435546875,-0.0,151.30360412597656,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791259765625,0.7495900988578796,0.1497991383075714,0.1361865103244781,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.653755247592926,0.0978441759943962,0.0954598262906074,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.7333090305328369,0.1394289433956146,0.0987543836236,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.5083310008049011,0.050000000745058,0.0486530065536499,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.982177734375,0.6940765976905823,0.117539957165718,0.5371883511543274,286.9782409667969,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3302307128906,286.95611572265625,1.0,0.2395821809768676,1.0,1.0,0.0,1.0,-1.0995975732803345,1.0995965003967283,1.0770929748105118e-06,0.8327063918113708,0.0,0.0,0.0,40.34623718261719,32.0,-438.6346435546875,-0.0,151.30360412597656,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371887207031,0.7504509687423706,0.1494230777025222,0.1354891210794448,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402709960937,0.6443784832954407,0.0933796465396881,0.0905834436416626,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83758544921875,0.7330568432807922,0.1383358389139175,0.0977881252765655,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.5099071264266968,0.050000000745058,0.0486319512128829,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387145996094,0.6911588907241821,0.1153612807393074,0.5262635350227356,286.8368530273437,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.294677734375,286.8267822265625,1.0,0.2357573807239532,1.0,1.0,0.0,1.0,-1.0786092281341553,1.0786082744598389,1.043580255100096e-06,0.8157040476799011,0.0,0.0,0.0,39.5303840637207,25.0,-215.6548767089844,-0.0,144.1073760986328,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371887207031,0.7504509687423706,0.1494230777025222,0.1354891210794448,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402709960937,0.6443784832954407,0.0933796465396881,0.0905834436416626,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83758544921875,0.7330568432807922,0.1383358389139175,0.0977881252765655,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.5099071264266968,0.050000000745058,0.0486319512128829,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387145996094,0.6911588907241821,0.1153612807393074,0.5262635350227356,286.8368530273437,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.294677734375,286.8267822265625,1.0,0.2357573807239532,1.0,1.0,0.0,1.0,-1.0786092281341553,1.0786082744598389,1.043580255100096e-06,0.8157040476799011,0.0,0.0,0.0,39.5303840637207,25.0,-215.6548767089844,-0.0,144.1073760986328,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.7624766826629639,0.1501326411962509,0.1358083486557006,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.6474190950393677,0.0909020975232124,0.0877288579940795,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.7427364587783813,0.1380370855331421,0.097376100718975,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.5186119675636292,0.050000000745058,0.0485251769423484,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855834960937,0.6990222930908203,0.1139536648988723,0.5186260938644409,286.78515625,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.277587890625,286.7831726074219,1.0,0.2300157397985458,1.0,1.0,0.0,1.0,-1.065773844718933,1.0657727718353271,1.0234167575617905e-06,0.8052932024002075,0.0,0.0,0.0,36.65640640258789,25.0,-77.48818969726562,-0.0,135.50942993164062,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.7624766826629639,0.1501326411962509,0.1358083486557006,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.6474190950393677,0.0909020975232124,0.0877288579940795,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.7427364587783813,0.1380370855331421,0.097376100718975,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.5186119675636292,0.050000000745058,0.0485251769423484,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855834960937,0.6990222930908203,0.1139536648988723,0.5186260938644409,286.78515625,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.277587890625,286.7831726074219,1.0,0.2300157397985458,1.0,1.0,0.0,1.0,-1.065773844718933,1.0657727718353271,1.0234167575617905e-06,0.8052932024002075,0.0,0.0,0.0,36.65640640258789,25.0,-77.48818969726562,-0.0,135.50942993164062,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.7693839073181152,0.1507706940174102,0.1362543702125549,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.6502650380134583,0.0901241973042488,0.086813248693943,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.748245120048523,0.1380979418754577,0.0973358675837516,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78277587890625,0.5232722759246826,0.050000000745058,0.0484742112457752,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825927734375,0.7036265134811401,0.1134775653481483,0.5159260034561157,286.7826843261719,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2735290527344,286.7836303710937,1.0,0.2276758104562759,1.0,1.0,0.0,1.0,-1.061858892440796,1.0618579387664795,1.0173139344260562e-06,0.8021124601364136,0.0,0.0,0.0,35.31427764892578,25.0,-29.597139358520508,-0.0,132.08297729492188,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79180908203125,0.776309609413147,0.1515531092882156,0.1368496417999267,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909240722656,0.6533781290054321,0.0895539820194244,0.0861322581768035,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79168701171875,0.7537098526954651,0.1382637917995453,0.0973820760846138,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78955078125,0.5277391672134399,0.050000000745058,0.0484287850558757,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913513183594,0.708134651184082,0.1131228357553482,0.5138503313064575,286.7918395996094,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2715759277344,286.7951354980469,1.0,0.2256066352128982,1.0,1.0,0.0,1.0,-1.059264898300171,1.0592639446258545,1.0132827128472854e-06,0.8000040054321289,0.0,0.0,0.0,34.12986755371094,25.0,8.016413688659668,-0.0,129.29368591308594,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.7905460596084595,0.1534532457590103,0.1383781880140304,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.6604408025741577,0.0888348594307899,0.0852410346269607,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349609375,0.7649160623550415,0.1388275027275085,0.0976625904440879,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295288085937,0.5364959836006165,0.050000000745058,0.0483479462563991,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.7168989777565002,0.1126914173364639,0.5111181735992432,286.8353271484375,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2720031738281,286.8420104980469,1.0,0.2221966087818145,1.0,1.0,0.0,1.0,-1.0569888353347778,1.056987762451172,1.0097493259308976e-06,0.7981473207473755,0.0,0.0,0.0,32.05293655395508,25.0,61.24354934692383,-0.0,124.99095153808594,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.7905460596084595,0.1534532457590103,0.1383781880140304,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.6604408025741577,0.0888348594307899,0.0852410346269607,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349609375,0.7649160623550415,0.1388275027275085,0.0976625904440879,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295288085937,0.5364959836006165,0.050000000745058,0.0483479462563991,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.7168989777565002,0.1126914173364639,0.5111181735992432,286.8353271484375,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2720031738281,286.8420104980469,1.0,0.2221966087818145,1.0,1.0,0.0,1.0,-1.0569888353347778,1.056987762451172,1.0097493259308976e-06,0.7981473207473755,0.0,0.0,0.0,32.05293655395508,25.0,61.24354934692383,-0.0,124.99095153808594,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.8047789335250854,0.1557097434997558,0.1402631253004074,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.668025553226471,0.0884931460022926,0.0847710445523262,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.7761210799217224,0.1396166235208511,0.0981275662779808,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.5447828769683838,0.050000000745058,0.0482796914875507,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.7250581979751587,0.1125387474894523,0.5098229050636292,286.902099609375,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2762756347656,286.910888671875,1.0,0.219623789191246,1.0,1.0,0.0,1.0,-1.057607889175415,1.057606816291809,1.0106988383995483e-06,0.7986375689506531,0.0,0.0,0.0,30.33263397216797,25.0,93.94486236572266,-0.0,122.04779052734376,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.8047789335250854,0.1557097434997558,0.1402631253004074,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.668025553226471,0.0884931460022926,0.0847710445523262,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.7761210799217224,0.1396166235208511,0.0981275662779808,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.5447828769683838,0.050000000745058,0.0482796914875507,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.7250581979751587,0.1125387474894523,0.5098229050636292,286.902099609375,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2762756347656,286.910888671875,1.0,0.219623789191246,1.0,1.0,0.0,1.0,-1.057607889175415,1.057606816291809,1.0106988383995483e-06,0.7986375689506531,0.0,0.0,0.0,30.33263397216797,25.0,93.94486236572266,-0.0,122.04779052734376,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.8180572986602783,0.1582590937614441,0.1424297541379928,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.979736328125,0.6756481528282166,0.0883874148130416,0.0845637694001197,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.7869783043861389,0.1405574232339859,0.0987181067466735,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9738464355469,0.5524259209632874,0.050000000745058,0.0482224896550178,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7327371835708618,0.1125792786478996,0.5095348358154297,286.98321533203125,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2825012207031,286.99322509765625,1.0,0.2177391499280929,1.0,1.0,0.0,1.0,-1.060253381729126,1.06025230884552,1.0147904276891495e-06,0.8007700443267822,0.0,0.0,0.0,28.91869735717773,25.0,113.6081771850586,-0.0,120.1412582397461,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.8180572986602783,0.1582590937614441,0.1424297541379928,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.979736328125,0.6756481528282166,0.0883874148130416,0.0845637694001197,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.7869783043861389,0.1405574232339859,0.0987181067466735,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9738464355469,0.5524259209632874,0.050000000745058,0.0482224896550178,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7327371835708618,0.1125792786478996,0.5095348358154297,286.98321533203125,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2825012207031,286.99322509765625,1.0,0.2177391499280929,1.0,1.0,0.0,1.0,-1.060253381729126,1.06025230884552,1.0147904276891495e-06,0.8007700443267822,0.0,0.0,0.0,28.91869735717773,25.0,113.6081771850586,-0.0,120.1412582397461,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726623535156,0.8304999470710754,0.1611528694629669,0.1448992490768432,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06884765625,0.6830822229385376,0.088439792394638,0.0845301523804664,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.7973240613937378,0.1416025012731552,0.0993952304124832,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.5593988299369812,0.050000000745058,0.0481743067502975,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.7400485873222351,0.1127536967396736,0.5099477767944336,287.0726013183594,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2916564941406,287.0832824707031,1.0,0.2164133191108703,1.0,1.0,0.0,1.0,-1.064427137374878,1.064426064491272,1.0212717143076588e-06,0.8041399121284485,0.0,0.0,0.0,27.753286361694336,25.0,125.04069519042967,-0.0,119.04180908203124,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726623535156,0.8304999470710754,0.1611528694629669,0.1448992490768432,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06884765625,0.6830822229385376,0.088439792394638,0.0845301523804664,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.7973240613937378,0.1416025012731552,0.0993952304124832,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.5593988299369812,0.050000000745058,0.0481743067502975,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.7400485873222351,0.1127536967396736,0.5099477767944336,287.0726013183594,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2916564941406,287.0832824707031,1.0,0.2164133191108703,1.0,1.0,0.0,1.0,-1.064427137374878,1.064426064491272,1.0212717143076588e-06,0.8041399121284485,0.0,0.0,0.0,27.753286361694336,25.0,125.04069519042967,-0.0,119.04180908203124,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.8366255164146423,0.162711426615715,0.1462479829788208,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153869628906,0.6866695880889893,0.0885120630264282,0.0845641419291496,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1186828613281,0.8022482395172119,0.142154574394226,0.0997589230537414,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088256835937,0.5626136064529419,0.050000000745058,0.0481532178819179,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1172790527344,0.7435628771781921,0.1128814592957496,0.5103639364242554,287.1192321777344,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2958068847656,287.1300964355469,1.0,0.2159363776445388,1.0,1.0,0.0,1.0,-1.0669971704483032,1.0669962167739868,1.0252767879137537e-06,0.8062160611152649,0.0,0.0,0.0,27.25301551818848,25.0,128.5516815185547,-0.0,118.7542724609375,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
