time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120960,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1667785644531,0.8427256941795349,0.1643243432044983,0.1476519554853439,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627197265625,0.6901599764823914,0.0886078253388404,0.0846239775419235,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8069944977760315,0.1427209973335266,0.1001349538564682,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560363769531,0.565659761428833,0.050000000745058,0.0481338277459144,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1646423339844,0.7469940781593323,0.1130326986312866,0.5108966827392578,287.1666259765625,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2984313964844,287.1776123046875,1.0,0.2155634760856628,1.0,1.0,0.0,1.0,-1.0698214769363403,1.0698204040527344,1.0296901109541068e-06,0.8084977865219116,0.0,0.0,0.0,26.799251556396484,25.0,131.03440856933594,-0.0,118.61072540283205,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8524665236473083,0.1670028567314148,0.1499937027692794,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2394104003906,0.695537269115448,0.0888015925884246,0.084764078259468,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427978515625,0.814002513885498,0.143651008605957,0.1007570698857307,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325744628906,0.5702060461044312,0.050000000745058,0.0481058917939662,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413330078125,0.7523238062858582,0.1133148819208145,0.5119584798812866,287.24334716796875,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3031311035156,287.25439453125,1.0,0.2151555269956588,1.0,1.0,0.0,1.0,-1.074787735939026,1.07478666305542,1.0374808425694937e-06,0.8125103712081909,0.0,0.0,0.0,26.157459259033203,25.0,133.355224609375,-0.0,118.6402816772461,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628173828125,0.8549012541770935,0.1676891893148422,0.1505953222513198,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586669921875,0.696842610836029,0.0888566598296165,0.0848063454031944,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2620544433594,0.8156565427780151,0.1438872069120407,0.10091582685709,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518310546875,0.5712845325469971,0.050000000745058,0.0480994284152984,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2605895996094,0.7536272406578064,0.1133918091654777,0.5122575759887695,287.2626037597656,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.30438232421875,287.2736511230469,1.0,0.2150854021310806,1.0,1.0,0.0,1.0,-1.076102375984192,1.076101303100586,1.039549601955514e-06,0.8135725855827332,0.0,0.0,0.0,26.011260986328125,25.0,133.67942810058594,-0.0,118.69117736816406,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.8670138120651245,0.1712234318256378,0.1537004858255386,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.703089714050293,0.0891692116856575,0.0850582122802734,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583984375,0.8234403729438782,0.145087331533432,0.1017265990376472,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.5763006210327148,0.050000000745058,0.0480701550841331,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.7599208354949951,0.1138108894228935,0.5139350295066833,287.35894775390625,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3109130859375,287.3699035644531,1.0,0.2149187326431274,1.0,1.0,0.0,1.0,-1.083082914352417,1.083081841468811,1.0505796126381028e-06,0.8192125558853149,0.0,0.0,0.0,25.36284446716309,25.0,134.0513458251953,-0.0,119.1968002319336,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.8670138120651245,0.1712234318256378,0.1537004858255386,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.703089714050293,0.0891692116856575,0.0850582122802734,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583984375,0.8234403729438782,0.145087331533432,0.1017265990376472,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.5763006210327148,0.050000000745058,0.0480701550841331,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.7599208354949951,0.1138108894228935,0.5139350295066833,287.35894775390625,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3109130859375,287.3699035644531,1.0,0.2149187326431274,1.0,1.0,0.0,1.0,-1.083082914352417,1.083081841468811,1.0505796126381028e-06,0.8192125558853149,0.0,0.0,0.0,25.36284446716309,25.0,134.0513458251953,-0.0,119.1968002319336,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8789999485015869,0.1749138534069061,0.1569529771804809,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7088981866836548,0.0895333364605903,0.0853660628199577,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45416259765625,0.830618679523468,0.146310806274414,0.1025586277246475,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.44390869140625,0.580756425857544,0.050000000745058,0.0480451546609401,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526672363281,0.7658605575561523,0.1142757162451744,0.5158534049987793,287.4547119140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3178100585937,287.46551513671875,1.0,0.215012326836586,1.0,1.0,0.0,1.0,-1.0906271934509275,1.0906261205673218,1.0625850563883432e-06,0.8253061175346375,0.0,0.0,0.0,24.83082389831543,25.0,133.33055114746094,-0.0,120.05938720703124,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8789999485015869,0.1749138534069061,0.1569529771804809,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7088981866836548,0.0895333364605903,0.0853660628199577,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45416259765625,0.830618679523468,0.146310806274414,0.1025586277246475,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.44390869140625,0.580756425857544,0.050000000745058,0.0480451546609401,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526672363281,0.7658605575561523,0.1142757162451744,0.5158534049987793,287.4547119140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3178100585937,287.46551513671875,1.0,0.215012326836586,1.0,1.0,0.0,1.0,-1.0906271934509275,1.0906261205673218,1.0625850563883432e-06,0.8253061175346375,0.0,0.0,0.0,24.83082389831543,25.0,133.33055114746094,-0.0,120.05938720703124,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55047607421875,0.890812873840332,0.1787439733743667,0.160336747765541,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.7141509652137756,0.0899384096264839,0.0857181996107101,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.549560546875,0.8373723030090332,0.1475495100021362,0.1034049689769744,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5392761230469,0.5847374200820923,0.050000000745058,0.0480235554277896,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.7714799046516418,0.1147764325141906,0.5179574489593506,287.5500793457031,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3249816894531,287.560791015625,1.0,0.2153166085481643,1.0,1.0,0.0,1.0,-1.0986266136169434,1.0986255407333374,1.0754096138043678e-06,0.8317630290985107,0.0,0.0,0.0,24.39168930053711,25.0,132.740966796875,-0.0,121.21588897705078,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55047607421875,0.890812873840332,0.1787439733743667,0.160336747765541,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.7141509652137756,0.0899384096264839,0.0857181996107101,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.549560546875,0.8373723030090332,0.1475495100021362,0.1034049689769744,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5392761230469,0.5847374200820923,0.050000000745058,0.0480235554277896,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.7714799046516418,0.1147764325141906,0.5179574489593506,287.5500793457031,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3249816894531,287.560791015625,1.0,0.2153166085481643,1.0,1.0,0.0,1.0,-1.0986266136169434,1.0986255407333374,1.0754096138043678e-06,0.8317630290985107,0.0,0.0,0.0,24.39168930053711,25.0,132.740966796875,-0.0,121.21588897705078,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59814453125,0.8966231346130371,0.1807141304016113,0.1620796769857406,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937805175781,0.7165625691413879,0.0901557356119155,0.0859099328517913,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971984863281,0.8406031727790833,0.1481737792491912,0.1038326323032379,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868835449219,0.5865538716316223,0.050000000745058,0.0480139143764972,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5956726074219,0.7741615772247314,0.1150398403406143,0.5190756916999817,287.59771728515625,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.32861328125,287.6083679199219,1.0,0.2155427783727646,1.0,1.0,0.0,1.0,-1.1027933359146118,1.102792263031006,1.0821280511663645e-06,0.8351241946220398,0.0,0.0,0.0,24.20404052734375,25.0,132.52694702148438,-0.0,121.90007019042967,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.645751953125,0.9023903012275696,0.1827129870653152,0.1638490259647369,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.641357421875,0.7188858985900879,0.0903804525732994,0.086109347641468,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.644775390625,0.8437827825546265,0.1488004475831985,0.1042624041438102,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.63446044921875,0.5882944464683533,0.050000000745058,0.0480048023164272,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64324951171875,0.776793897151947,0.1153097376227378,0.520226240158081,287.6452941894531,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.332275390625,287.6558837890625,1.0,0.2158041149377823,1.0,1.0,0.0,1.0,-1.107041597366333,1.107040524482727,1.0890055364143336e-06,0.8385498523712158,0.0,0.0,0.0,24.03098487854004,25.0,132.3484344482422,-0.0,122.63621520996094,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.9144470691680908,0.1868067383766174,0.1674752980470657,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364501953125,0.7233132719993591,0.0908535793423652,0.0865325033664703,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398376464844,0.8499895334243774,0.1500618308782577,0.1051286458969116,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294921875,0.5915498733520508,0.050000000745058,0.0479880645871162,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7383117675781,0.7819041609764099,0.1158704832196235,0.522629976272583,287.7403564453125,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3396911621094,287.7508544921875,1.0,0.2164323329925537,1.0,1.0,0.0,1.0,-1.1158065795898438,1.1158055067062378,1.1032831253032782e-06,0.8456143736839294,0.0,0.0,0.0,23.72689437866211,25.0,132.08804321289062,-0.0,124.26912689208984,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.9144470691680908,0.1868067383766174,0.1674752980470657,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364501953125,0.7233132719993591,0.0908535793423652,0.0865325033664703,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398376464844,0.8499895334243774,0.1500618308782577,0.1051286458969116,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294921875,0.5915498733520508,0.050000000745058,0.0479880645871162,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7383117675781,0.7819041609764099,0.1158704832196235,0.522629976272583,287.7403564453125,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3396911621094,287.7508544921875,1.0,0.2164323329925537,1.0,1.0,0.0,1.0,-1.1158065795898438,1.1158055067062378,1.1032831253032782e-06,0.8456143736839294,0.0,0.0,0.0,23.72689437866211,25.0,132.08804321289062,-0.0,124.26912689208984,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359069824219,0.927242875099182,0.1910819262266159,0.1712456196546554,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7275793552398682,0.091365747153759,0.0869911983609199,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348388671875,0.8560773134231567,0.1513371914625167,0.1060048267245292,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8244323730469,0.5945791006088257,0.050000000745058,0.0479728356003761,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.7868798971176147,0.1164591461420059,0.5251662731170654,287.8353271484375,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3468017578125,287.84576416015625,1.0,0.2171869724988937,1.0,1.0,0.0,1.0,-1.124959945678711,1.1249587535858154,1.11832230231812e-06,0.8529888987541199,0.0,0.0,0.0,23.46723747253418,25.0,131.92857360839844,-0.0,126.1068878173828,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359069824219,0.927242875099182,0.1910819262266159,0.1712456196546554,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7275793552398682,0.091365747153759,0.0869911983609199,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348388671875,0.8560773134231567,0.1513371914625167,0.1060048267245292,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8244323730469,0.5945791006088257,0.050000000745058,0.0479728356003761,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.7868798971176147,0.1164591461420059,0.5251662731170654,287.8353271484375,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3468017578125,287.84576416015625,1.0,0.2171869724988937,1.0,1.0,0.0,1.0,-1.124959945678711,1.1249587535858154,1.11832230231812e-06,0.8529888987541199,0.0,0.0,0.0,23.46723747253418,25.0,131.92857360839844,-0.0,126.1068878173828,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.930908203125,0.9404416680336,0.1956187933683395,0.1752403527498245,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9263916015625,0.7319068312644958,0.0919286385178566,0.0874965041875839,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9297790527344,0.8622380495071411,0.15263232588768,0.1068944111466407,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193420410156,0.5975350737571716,0.050000000745058,0.0479582771658897,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.92822265625,0.791892945766449,0.1170772016048431,0.5278335809707642,287.9302673339844,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3544921875,287.94061279296875,1.0,0.2180519551038742,1.0,1.0,0.0,1.0,-1.1346131563186646,1.1346120834350586,1.1343215646775209e-06,0.860757052898407,0.0,0.0,0.0,23.23250961303711,25.0,131.84323120117188,-0.0,128.1466522216797,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.930908203125,0.9404416680336,0.1956187933683395,0.1752403527498245,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9263916015625,0.7319068312644958,0.0919286385178566,0.0874965041875839,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9297790527344,0.8622380495071411,0.15263232588768,0.1068944111466407,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193420410156,0.5975350737571716,0.050000000745058,0.0479582771658897,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.92822265625,0.791892945766449,0.1170772016048431,0.5278335809707642,287.9302673339844,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3544921875,287.94061279296875,1.0,0.2180519551038742,1.0,1.0,0.0,1.0,-1.1346131563186646,1.1346120834350586,1.1343215646775209e-06,0.860757052898407,0.0,0.0,0.0,23.23250961303711,25.0,131.84323120117188,-0.0,128.1466522216797,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.02587890625,0.953440248966217,0.20033660531044,0.1794219017028808,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213317871094,0.7363280057907104,0.0925372615456581,0.0880478918552398,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02471923828125,0.8684709668159485,0.1539455950260162,0.107797734439373,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.01422119140625,0.6004214286804199,0.050000000745058,0.0479443408548831,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231628417969,0.7969472408294678,0.1177273541688919,0.5306475162506104,288.02520751953125,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3625183105469,288.03546142578125,1.0,0.219021126627922,1.0,1.0,0.0,1.0,-1.144739031791687,1.1447378396987915,1.1512486253195675e-06,0.8688835501670837,0.0,0.0,0.0,23.020931243896484,25.0,131.80941772460938,-0.0,130.38438415527344,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.02587890625,0.953440248966217,0.20033660531044,0.1794219017028808,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213317871094,0.7363280057907104,0.0925372615456581,0.0880478918552398,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02471923828125,0.8684709668159485,0.1539455950260162,0.107797734439373,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.01422119140625,0.6004214286804199,0.050000000745058,0.0479443408548831,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231628417969,0.7969472408294678,0.1177273541688919,0.5306475162506104,288.02520751953125,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3625183105469,288.03546142578125,1.0,0.219021126627922,1.0,1.0,0.0,1.0,-1.144739031791687,1.1447378396987915,1.1512486253195675e-06,0.8688835501670837,0.0,0.0,0.0,23.020931243896484,25.0,131.80941772460938,-0.0,130.38438415527344,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733947753906,0.9596898555755616,0.2027448564767837,0.1815603971481323,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0688171386719,0.7385683059692383,0.0928568169474601,0.088338665664196,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0722045898437,0.8716005682945251,0.1546084284782409,0.1082539707422256,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0616760253906,0.6018316149711609,0.050000000745058,0.0479376316070556,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07061767578125,0.7994775772094727,0.1180639266967773,0.5321080684661865,288.0726928710937,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36651611328125,288.0828857421875,1.0,0.2195410132408142,1.0,1.0,0.0,1.0,-1.1499475240707395,1.1499463319778442,1.1600111520237988e-06,0.873052179813385,0.0,0.0,0.0,22.9239444732666,25.0,131.8032684326172,-0.0,131.57138061523438,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1208801269531,0.9657241702079772,0.2051854580640792,0.1837290823459625,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163024902344,0.7408307790756226,0.0931874141097068,0.0886401236057281,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1196594238281,0.8747344613075256,0.1552758514881134,0.1087135374546051,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.6032176613807678,0.050000000745058,0.0479310937225818,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181030273437,0.8020067811012268,0.118408590555191,0.5336065888404846,288.1201477050781,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3704833984375,288.1303100585937,1.0,0.2200850248336792,1.0,1.0,0.0,1.0,-1.155255913734436,1.1552547216415403,1.1689812708937095e-06,0.8772934675216675,0.0,0.0,0.0,22.832990646362305,25.0,131.8019561767578,-0.0,132.8057403564453,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044677734375,0.9757694602012634,0.2095412909984588,0.1876007914543151,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1998596191406,0.7448868155479431,0.0937898531556129,0.089190699160099,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032165527344,0.8802896738052368,0.1564595699310302,0.1095287874341011,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.192626953125,0.605627179145813,0.050000000745058,0.0479198656976223,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2016296386719,0.8064731955528259,0.1190303191542625,0.5363138318061829,288.2037048339844,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3773803710937,288.2137756347656,1.0,0.2210862636566162,1.0,1.0,0.0,1.0,-1.164777398109436,1.1647762060165403,1.1851757335534785e-06,0.8848883509635925,0.0,0.0,0.0,22.68316078186035,25.0,131.8052978515625,-0.0,135.0703582763672,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21588134765625,0.9770800471305848,0.2101414501667022,0.1881343722343444,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2112731933594,0.7454484701156616,0.0938741341233253,0.0892678350210189,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2146301269531,0.8810517191886902,0.1566219925880432,0.1096406579017639,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040100097656,0.6059533357620239,0.050000000745058,0.0479183569550514,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2130432128906,0.8070788979530334,0.1191166713833808,0.5366902351379395,288.2151184082031,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3782958984375,288.22515869140625,1.0,0.2212271988391876,1.0,1.0,0.0,1.0,-1.1660947799682615,1.1660935878753662,1.1874270740008797e-06,0.8859381079673767,0.0,0.0,0.0,22.66368865966797,25.0,131.80613708496094,-0.0,135.3885955810547,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.9874366521835328,0.2152054160833358,0.1926372796297073,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062438964844,0.7502228021621704,0.0945977568626403,0.0899311825633049,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.887450635433197,0.1579862236976623,0.1105803772807121,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6086551547050476,0.050000000745058,0.0479059964418411,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079833984375,0.8120570778846741,0.1198522299528122,0.5398995876312256,288.3100891113281,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38592529296875,288.3200378417969,1.0,0.2224442362785339,1.0,1.0,0.0,1.0,-1.1772611141204834,1.177259922027588,1.2066491308360128e-06,0.8948665857315063,0.0,0.0,0.0,22.510358810424805,25.0,131.8162841796875,-0.0,138.1341552734375,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.9874366521835328,0.2152054160833358,0.1926372796297073,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062438964844,0.7502228021621704,0.0945977568626403,0.0899311825633049,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.887450635433197,0.1579862236976623,0.1105803772807121,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6086551547050476,0.050000000745058,0.0479059964418411,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079833984375,0.8120570778846741,0.1198522299528122,0.5398995876312256,288.3100891113281,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38592529296875,288.3200378417969,1.0,0.2224442362785339,1.0,1.0,0.0,1.0,-1.1772611141204834,1.177259922027588,1.2066491308360128e-06,0.8948665857315063,0.0,0.0,0.0,22.510358810424805,25.0,131.8162841796875,-0.0,138.1341552734375,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059143066406,0.9964101314544678,0.2203964442014694,0.1972163319587707,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012451171875,0.7548450827598572,0.095356211066246,0.0906293839216232,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.404541015625,0.8935279846191406,0.1593693345785141,0.111534260213375,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.6110517978668213,0.050000000745058,0.0478951930999755,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.8166167736053467,0.1206138879060745,0.5432345867156982,288.4050598144531,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3934631347656,288.4149169921875,1.0,0.223717376589775,1.0,1.0,0.0,1.0,-1.1883091926574707,1.1883080005645752,1.2259054074093e-06,0.9037443995475768,0.0,0.0,0.0,22.397260665893555,25.0,131.8174591064453,-0.0,141.02236938476562,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059143066406,0.9964101314544678,0.2203964442014694,0.1972163319587707,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012451171875,0.7548450827598572,0.095356211066246,0.0906293839216232,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.404541015625,0.8935279846191406,0.1593693345785141,0.111534260213375,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.6110517978668213,0.050000000745058,0.0478951930999755,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.8166167736053467,0.1206138879060745,0.5432345867156982,288.4050598144531,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3934631347656,288.4149169921875,1.0,0.223717376589775,1.0,1.0,0.0,1.0,-1.1883091926574707,1.1883080005645752,1.2259054074093e-06,0.9037443995475768,0.0,0.0,0.0,22.397260665893555,25.0,131.8174591064453,-0.0,141.02236938476562,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50054931640625,0.9892109036445618,0.226404994726181,0.1945831179618835,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960327148437,0.7532567977905273,0.0961425155401229,0.0913807824254036,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992980957031,0.8916923403739929,0.1607650071382522,0.1125166565179824,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886169433594,0.6079198718070984,0.050000000745058,0.0479092076420784,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.8144825100898743,0.1214028596878051,0.5468018651008606,288.499755859375,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40484619140625,288.5094909667969,1.0,0.224794715642929,1.0,1.0,0.0,1.0,-1.191985011100769,1.1919838190078735,1.2323878308961866e-06,0.9067357778549194,0.0,0.0,0.0,22.80677032470703,25.0,131.47021484375,-0.0,142.82937622070312,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50054931640625,0.9892109036445618,0.226404994726181,0.1945831179618835,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960327148437,0.7532567977905273,0.0961425155401229,0.0913807824254036,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992980957031,0.8916923403739929,0.1607650071382522,0.1125166565179824,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886169433594,0.6079198718070984,0.050000000745058,0.0479092076420784,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.8144825100898743,0.1214028596878051,0.5468018651008606,288.499755859375,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40484619140625,288.5094909667969,1.0,0.224794715642929,1.0,1.0,0.0,1.0,-1.191985011100769,1.1919838190078735,1.2323878308961866e-06,0.9067357778549194,0.0,0.0,0.0,22.80677032470703,25.0,131.47021484375,-0.0,142.82937622070312,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475769042969,0.9841541647911072,0.2299393713474273,0.1925974786281585,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54315185546875,0.752286434173584,0.0965497568249702,0.0917693749070167,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.8905202746391296,0.1614710837602615,0.1130132377147674,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357360839844,0.6061588525772095,0.050000000745058,0.0479172244668006,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448303222656,0.8132243156433105,0.1218215897679328,0.5486778020858765,288.5468444824219,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4139099121094,288.5565490722656,1.0,0.22524294257164,1.0,1.0,0.0,1.0,-1.1929503679275513,1.1929491758346558,1.2340623243289883e-06,0.9074826240539552,0.0,0.0,0.0,23.02336883544922,25.0,131.2364044189453,-0.0,143.5382843017578,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945739746094,0.983689546585083,0.2335949838161468,0.1923007369041443,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901794433594,0.7532922625541687,0.096969336271286,0.0921602100133895,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5934143066406,0.8918250799179077,0.1621861457824707,0.1135090440511703,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5827331542969,0.6061351299285889,0.050000000745058,0.0479173175990581,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918273925781,0.814110517501831,0.1222606673836708,0.5505999326705933,288.5938415527344,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4237976074219,288.6035461425781,1.0,0.2257045358419418,1.0,1.0,0.0,1.0,-1.1959471702575684,1.1959458589553833,1.2392735015964718e-06,0.9098051190376282,0.0,0.0,0.0,23.06801414489746,25.0,131.10227966308594,-0.0,144.48007202148438,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.68878173828125,0.983458697795868,0.2409590780735016,0.1918349117040634,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844787597656,0.7558340430259705,0.097841627895832,0.0929728299379348,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68768310546875,0.8950290083885193,0.1636395305395126,0.1145165041089057,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.6064792275428772,0.050000000745058,0.0479157008230686,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.68609619140625,0.8164419531822205,0.1231844127178192,0.5546663999557495,288.6880798339844,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.44256591796875,288.69775390625,1.0,0.2266208231449127,1.0,1.0,0.0,1.0,-1.2024121284484863,1.2024108171463013,1.2505241784310783e-06,0.9147655367851256,0.0,0.0,0.0,23.117977142333984,28.0,131.07130432128906,-0.0,146.43109130859375,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.68878173828125,0.983458697795868,0.2409590780735016,0.1918349117040634,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844787597656,0.7558340430259705,0.097841627895832,0.0929728299379348,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68768310546875,0.8950290083885193,0.1636395305395126,0.1145165041089057,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.6064792275428772,0.050000000745058,0.0479157008230686,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.68609619140625,0.8164419531822205,0.1231844127178192,0.5546663999557495,288.6880798339844,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.44256591796875,288.69775390625,1.0,0.2266208231449127,1.0,1.0,0.0,1.0,-1.2024121284484863,1.2024108171463013,1.2505241784310783e-06,0.9147655367851256,0.0,0.0,0.0,23.117977142333984,28.0,131.07130432128906,-0.0,146.43109130859375,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831726074219,0.9849252104759216,0.2482067495584488,0.1948608458042144,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7788391113281,0.7555608749389648,0.0987635180354118,0.0938424691557884,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.78204345703125,0.8946043252944946,0.1651284247636795,0.1155564188957214,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.771240234375,0.6042401790618896,0.050000000745058,0.0479259453713893,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.8157709836959839,0.1241578087210655,0.559028685092926,288.7824401855469,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4588623046875,288.7920837402344,1.0,0.2288232296705246,1.0,1.0,0.0,1.0,-1.2135825157165527,1.2135812044143677,1.2702672620434896e-06,0.9235092401504515,0.0,0.0,0.0,23.53865623474121,31.0,131.2292938232422,-0.0,150.52772521972656,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831726074219,0.9849252104759216,0.2482067495584488,0.1948608458042144,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7788391113281,0.7555608749389648,0.0987635180354118,0.0938424691557884,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.78204345703125,0.8946043252944946,0.1651284247636795,0.1155564188957214,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.771240234375,0.6042401790618896,0.050000000745058,0.0479259453713893,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.8157709836959839,0.1241578087210655,0.559028685092926,288.7824401855469,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4588623046875,288.7920837402344,1.0,0.2288232296705246,1.0,1.0,0.0,1.0,-1.2135825157165527,1.2135812044143677,1.2702672620434896e-06,0.9235092401504515,0.0,0.0,0.0,23.53865623474121,31.0,131.2292938232422,-0.0,150.52772521972656,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
