time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123060,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780822753906,0.9877715706825256,0.2548642456531524,0.2012655436992645,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736877441406,0.7526023983955383,0.0997352302074432,0.0947719365358352,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768615722656,0.8907044529914856,0.1666505187749862,0.1166292577981948,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.865966796875,0.599476158618927,0.050000000745058,0.0479482971131801,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87530517578125,0.8121480345726013,0.125151589512825,0.5635793209075928,288.8772888183594,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.468994140625,288.8868713378906,1.0,0.2320956736803054,1.0,1.0,0.0,1.0,-1.229160189628601,1.229158878326416,1.2982344514966826e-06,0.9358094930648804,0.0,0.0,0.0,24.33428192138672,34.0,131.61325073242188,-0.0,156.79112243652344,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780822753906,0.9877715706825256,0.2548642456531524,0.2012655436992645,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736877441406,0.7526023983955383,0.0997352302074432,0.0947719365358352,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768615722656,0.8907044529914856,0.1666505187749862,0.1166292577981948,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.865966796875,0.599476158618927,0.050000000745058,0.0479482971131801,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87530517578125,0.8121480345726013,0.125151589512825,0.5635793209075928,288.8772888183594,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.468994140625,288.8868713378906,1.0,0.2320956736803054,1.0,1.0,0.0,1.0,-1.229160189628601,1.229158878326416,1.2982344514966826e-06,0.9358094930648804,0.0,0.0,0.0,24.33428192138672,34.0,131.61325073242188,-0.0,156.79112243652344,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9734191894531,0.9912477135658264,0.2608684301376343,0.2103679776191711,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689636230469,0.7476122379302979,0.1007568761706352,0.0957595407962799,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721069335937,0.8841047883033752,0.1682032495737075,0.117731973528862,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96112060546875,0.5926335453987122,0.050000000745058,0.0479817241430282,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97052001953125,0.8059768080711365,0.1261405646800995,0.568185567855835,288.9725341796875,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47265625,288.9820251464844,1.0,0.2362758815288543,1.0,1.0,0.0,1.0,-1.2481634616851809,1.2481621503829956,1.3330616184248356e-06,0.9510005712509156,0.0,0.0,0.0,25.468725204467773,37.0,132.03553771972656,-0.0,164.97520446777344,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9734191894531,0.9912477135658264,0.2608684301376343,0.2103679776191711,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689636230469,0.7476122379302979,0.1007568761706352,0.0957595407962799,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721069335937,0.8841047883033752,0.1682032495737075,0.117731973528862,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96112060546875,0.5926335453987122,0.050000000745058,0.0479817241430282,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97052001953125,0.8059768080711365,0.1261405646800995,0.568185567855835,288.9725341796875,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47265625,288.9820251464844,1.0,0.2362758815288543,1.0,1.0,0.0,1.0,-1.2481634616851809,1.2481621503829956,1.3330616184248356e-06,0.9510005712509156,0.0,0.0,0.0,25.468725204467773,37.0,132.03553771972656,-0.0,164.97520446777344,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.021240234375,0.993014395236969,0.2636249363422394,0.2157779037952423,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.744503378868103,0.1012872830033302,0.0962760150432586,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198669433594,0.8799647688865662,0.1689908802509308,0.1182943806052208,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00885009765625,0.5885175466537476,0.050000000745058,0.0480026379227638,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8019899725914001,0.1266281902790069,0.5704827904701233,289.02032470703125,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4723205566406,289.0297546386719,1.0,0.2386679053306579,1.0,1.0,0.0,1.0,-1.2587343454360962,1.2587330341339111,1.35273069190589e-06,0.959485411643982,0.0,0.0,0.0,26.161348342895508,37.0,132.23623657226562,-0.0,169.75808715820312,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.06915283203125,0.9946810007095336,0.2662391066551208,0.2216145247220993,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0645751953125,0.7411004304885864,0.1018301844596862,0.0968069210648536,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.06768798828125,0.8754124045372009,0.1697854399681091,0.1188636124134063,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566711425781,0.5840281248092651,0.050000000745058,0.0480262041091918,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.797579288482666,0.1271103769540786,0.5727695226669312,289.06817626953125,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4708251953125,289.0775451660156,1.0,0.2412248253822326,1.0,1.0,0.0,1.0,-1.2698339223861694,1.2698326110839844,1.3736402024733252e-06,0.9684520959854126,0.0,0.0,0.0,26.93195343017578,25.0,132.42062377929688,-0.0,174.95248413085938,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.993589162826538,0.2722062170505523,0.217695876955986,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564025878906,0.7466211318969727,0.1028893589973449,0.0977862030267715,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1594543457031,0.8820766806602478,0.1713141202926635,0.1199170351028442,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484375,0.5870478749275208,0.050000000745058,0.0480101592838764,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.15789794921875,0.8032001852989197,0.1280207335948944,0.5767868161201477,289.1598815917969,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4721069335937,289.16900634765625,1.0,0.2405221909284591,1.0,1.0,0.0,1.0,-1.2723853588104248,1.2723839282989502,1.378673573526612e-06,0.970737874507904,0.0,0.0,0.0,26.5710678100586,25.0,132.044921875,-0.0,174.9916534423828,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645812988281,0.9934448599815368,0.2725161612033844,0.2172057479619979,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601867675781,0.7471179366111755,0.1029343754053115,0.0978263691067695,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.8826919198036194,0.171378344297409,0.1199601888656616,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522521972656,0.5874238610267639,0.050000000745058,0.0480081923305988,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.8037408590316772,0.1280597597360611,0.5769494771957397,289.1636657714844,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4725646972656,289.1727905273437,1.0,0.240394189953804,1.0,1.0,0.0,1.0,-1.2720884084701538,1.2720869779586792,1.3781132111034822e-06,0.9705016613006592,0.0,0.0,0.0,26.51673126220703,28.0,132.00051879882812,-0.0,174.77857971191406,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24957275390625,0.9818863272666932,0.2830124795436859,0.1887592226266861,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2456359863281,0.773797333240509,0.1040187776088714,0.0987267270684242,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2487487792969,0.9160813689231871,0.17288538813591,0.1209215894341468,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2455749511719,0.77353435754776,0.1030772477388382,0.0986275300383567,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2471618652344,0.8309506773948669,0.1290277689695358,0.5806459784507751,289.249267578125,289.0290222167969,289.406982421875,285.4084777832031,289.4029846191406,297.5162353515625,289.2584533691406,1.0,0.2421432733535766,1.0,1.0,0.0,1.0,-1.305355191230774,1.305353760719299,1.441784434064175e-06,0.9969135522842408,0.0,0.0,0.0,24.41861152648925,28.0,132.82774353027344,-0.0,181.07473754882807,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2596130371094,0.982091784477234,0.2842406332492828,0.1891513019800186,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557067871094,0.7737594246864319,0.1041444912552833,0.0988465622067451,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587890625,0.915960133075714,0.1730594336986541,0.1210439205169677,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.772765576839447,0.1025853529572486,0.0984712615609169,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2572021484375,0.8308286666870117,0.1291422098875045,0.581160306930542,289.2593078613281,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.5256652832031,289.2684326171875,1.0,0.2423815727233886,1.0,1.0,0.0,1.0,-1.3065614700317385,1.3065600395202637,1.4441075109061785e-06,0.9978473782539368,0.0,0.0,0.0,24.470170974731445,31.0,132.82717895507812,-0.0,181.58935546875,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.34521484375,0.9850026369094848,0.2932952344417572,0.195022314786911,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.34136962890625,0.771253764629364,0.1052530482411384,0.0999038740992546,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443298339844,0.9119954705238342,0.1745776981115341,0.1221122816205024,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3410339355469,0.7592626214027405,0.0992452055215835,0.0953088775277137,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428039550781,0.8276044726371765,0.1301255524158477,0.5856730937957764,289.3448486328125,289.041748046875,289.50030517578125,285.42156982421875,289.496337890625,297.5945129394531,289.3537902832031,1.0,0.2448678761720657,1.0,1.0,0.0,1.0,-1.3177798986434937,1.3177783489227295,1.4657481415270013e-06,1.0064396858215332,0.0,0.0,0.0,25.14480400085449,31.0,132.4174041748047,-0.0,186.87420654296875,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551330566406,0.9853865504264832,0.2942003905773163,0.1958452761173248,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35125732421875,0.7708468437194824,0.1053849086165428,0.1000299081206321,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.911382257938385,0.1747559607028961,0.1222380176186561,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.75775146484375,0.0989695340394973,0.0949995592236518,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526916503906,0.8271051049232483,0.130235955119133,0.5861915946006775,289.354736328125,288.9403991699219,289.510009765625,285.4230041503906,289.50604248046875,297.5997619628906,289.3636474609375,1.0,0.2452112287282943,1.0,1.0,0.0,1.0,-1.3193211555480957,1.319319725036621,1.4687415159642114e-06,1.0076239109039309,0.0,0.0,0.0,25.24047088623047,34.0,132.3826904296875,-0.0,187.61338806152344,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.98919677734375,0.3022021353244781,0.2047925740480423,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.7661500573158264,0.1066898182034492,0.1012793034315109,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.9045705199241638,0.1764926761388778,0.1234657019376754,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.7449438571929932,0.0971109718084335,0.0928969010710716,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4479064941406,0.8213431239128113,0.1312589347362518,0.5910136699676514,289.449951171875,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.6328125,289.45880126953125,1.0,0.248989075422287,1.0,1.0,0.0,1.0,-1.3362975120544434,1.3362959623336792,1.502067220826575e-06,1.0207622051239014,0.0,0.0,0.0,26.3120059967041,37.0,132.24395751953125,-0.0,195.9003295898437,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.98919677734375,0.3022021353244781,0.2047925740480423,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.7661500573158264,0.1066898182034492,0.1012793034315109,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.9045705199241638,0.1764926761388778,0.1234657019376754,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.7449438571929932,0.0971109718084335,0.0928969010710716,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4479064941406,0.8213431239128113,0.1312589347362518,0.5910136699676514,289.449951171875,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.6328125,289.45880126953125,1.0,0.248989075422287,1.0,1.0,0.0,1.0,-1.3362975120544434,1.3362959623336792,1.502067220826575e-06,1.0207622051239014,0.0,0.0,0.0,26.3120059967041,37.0,132.24395751953125,-0.0,195.9003295898437,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981994628906,0.991105854511261,0.3058600723743438,0.2099573761224746,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.49420166015625,0.7632952332496643,0.1073705777525901,0.1019332036375999,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49713134765625,0.900644838809967,0.1773774325847625,0.1240932121872901,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49346923828125,0.7393995523452759,0.0966158434748649,0.0923265889286995,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4955749511719,0.8178094029426575,0.1317532360553741,0.593339741230011,289.4976501464844,288.7300109863281,289.6499938964844,285.4451599121094,289.6461181640625,297.6394958496094,289.5064392089844,1.0,0.2511906623840332,1.0,1.0,0.0,1.0,-1.3461421728134155,1.3461406230926514,1.521670014881238e-06,1.0284340381622314,0.0,0.0,0.0,26.95615005493164,37.0,132.26893615722656,-0.0,200.8468780517578,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5459899902344,0.9929356575012208,0.3093648552894592,0.2155187427997589,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419616699219,0.7601606249809265,0.1080695912241935,0.1026071310043335,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5448303222656,0.8963432312011719,0.178272470831871,0.1247297972440719,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5411071777344,0.7341660261154175,0.096310906112194,0.0919706523418426,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433044433594,0.8138742446899414,0.1322453469038009,0.5956525206565857,289.5453796386719,288.60174560546875,289.6966552734375,285.4532775878906,289.6928100585937,297.6418151855469,289.5541076660156,1.0,0.2535785734653473,1.0,1.0,0.0,1.0,-1.3567394018173218,1.3567378520965576,1.543052803754108e-06,1.036791443824768,0.0,0.0,0.0,27.673683166503903,40.0,132.3267822265625,-0.0,206.30137634277344,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.9961198568344116,0.3160456418991089,0.2275081872940063,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6375732421875,0.7532866597175598,0.1095155850052833,0.104008138179779,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6404113769531,0.8868415951728821,0.1800900250673294,0.1260273456573486,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365966796875,0.724112331867218,0.0960653722286224,0.091671347618103,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388854980469,0.8048655390739441,0.1332359313964843,0.600317120552063,289.6409606933594,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.6386413574219,289.6495666503906,1.0,0.258809745311737,1.0,1.0,0.0,1.0,-1.3796107769012451,1.3796091079711914,1.5901675851637265e-06,1.0551320314407349,0.0,0.0,0.0,29.3166732788086,43.0,132.4794464111328,-0.0,218.56170654296875,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.9961198568344116,0.3160456418991089,0.2275081872940063,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6375732421875,0.7532866597175598,0.1095155850052833,0.104008138179779,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6404113769531,0.8868415951728821,0.1800900250673294,0.1260273456573486,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365966796875,0.724112331867218,0.0960653722286224,0.091671347618103,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388854980469,0.8048655390739441,0.1332359313964843,0.600317120552063,289.6409606933594,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.6386413574219,289.6495666503906,1.0,0.258809745311737,1.0,1.0,0.0,1.0,-1.3796107769012451,1.3796091079711914,1.5901675851637265e-06,1.0551320314407349,0.0,0.0,0.0,29.3166732788086,43.0,132.4794464111328,-0.0,218.56170654296875,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9984227418899536,0.3223931491374969,0.2403174191713333,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333374023437,0.7458063364028931,0.1110242754220962,0.1054786965250969,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.73614501953125,0.8764064908027649,0.1819447726011276,0.1273578107357025,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322692871094,0.7139186859130859,0.0961388945579528,0.0917338505387306,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345886230469,0.7946356534957886,0.1342437267303466,0.6050933599472046,289.7366943359375,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.6293640136719,289.74517822265625,1.0,0.2645586133003235,1.0,1.0,0.0,1.0,-1.4041565656661987,1.404154896736145,1.641832909626828e-06,1.0748733282089231,0.0,0.0,0.0,31.23834228515625,46.0,132.6266326904297,-0.0,232.5160675048828,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9984227418899536,0.3223931491374969,0.2403174191713333,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333374023437,0.7458063364028931,0.1110242754220962,0.1054786965250969,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.73614501953125,0.8764064908027649,0.1819447726011276,0.1273578107357025,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322692871094,0.7139186859130859,0.0961388945579528,0.0917338505387306,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345886230469,0.7946356534957886,0.1342437267303466,0.6050933599472046,289.7366943359375,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.6293640136719,289.74517822265625,1.0,0.2645586133003235,1.0,1.0,0.0,1.0,-1.4041565656661987,1.404154896736145,1.641832909626828e-06,1.0748733282089231,0.0,0.0,0.0,31.23834228515625,46.0,132.6266326904297,-0.0,232.5160675048828,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334350585937,0.9990000128746032,0.3285188674926758,0.2534714937210083,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292236328125,0.738014280796051,0.1125957816839218,0.1070185601711273,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.8654752373695374,0.1838381737470626,0.1287222355604171,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280639648437,0.702925443649292,0.0964071005582809,0.092016264796257,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304138183594,0.7838353514671326,0.1352722644805908,0.6100069284439087,289.8325500488281,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.6174621582031,289.84088134765625,1.0,0.2707054615020752,1.0,1.0,0.0,1.0,-1.429672360420227,1.4296705722808838,1.6967015881164116e-06,1.095399260520935,0.0,0.0,0.0,33.433197021484375,49.0,132.72805786132812,-0.0,247.9791717529297,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334350585937,0.9990000128746032,0.3285188674926758,0.2534714937210083,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292236328125,0.738014280796051,0.1125957816839218,0.1070185601711273,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.8654752373695374,0.1838381737470626,0.1287222355604171,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280639648437,0.702925443649292,0.0964071005582809,0.092016264796257,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304138183594,0.7838353514671326,0.1352722644805908,0.6100069284439087,289.8325500488281,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.6174621582031,289.84088134765625,1.0,0.2707054615020752,1.0,1.0,0.0,1.0,-1.429672360420227,1.4296705722808838,1.6967015881164116e-06,1.095399260520935,0.0,0.0,0.0,33.433197021484375,49.0,132.72805786132812,-0.0,247.9791717529297,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92938232421875,0.9990000128746032,0.3345271944999695,0.266618013381958,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.7302432060241699,0.1142293512821197,0.1086257919669151,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277648925781,0.8546066880226135,0.1857704520225525,0.1301200985908508,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92388916015625,0.6918866038322449,0.0968008786439895,0.0924387276172638,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.7730016708374023,0.1363221257925033,0.6150568723678589,289.9283752441406,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,297.6051330566406,289.93658447265625,1.0,0.2771238386631012,1.0,1.0,0.0,1.0,-1.4556301832199097,1.4556283950805664,1.7536447103339017e-06,1.116187572479248,0.0,0.0,0.0,35.868682861328125,52.0,132.77066040039062,-0.0,264.7357788085937,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92938232421875,0.9990000128746032,0.3345271944999695,0.266618013381958,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.7302432060241699,0.1142293512821197,0.1086257919669151,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277648925781,0.8546066880226135,0.1857704520225525,0.1301200985908508,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92388916015625,0.6918866038322449,0.0968008786439895,0.0924387276172638,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.7730016708374023,0.1363221257925033,0.6150568723678589,289.9283752441406,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,297.6051330566406,289.93658447265625,1.0,0.2771238386631012,1.0,1.0,0.0,1.0,-1.4556301832199097,1.4556283950805664,1.7536447103339017e-06,1.116187572479248,0.0,0.0,0.0,35.868682861328125,52.0,132.77066040039062,-0.0,264.7357788085937,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9773254394531,0.9990000128746032,0.3375061154365539,0.2731970846652984,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730529785156,0.7264777421951294,0.115069955587387,0.1094543114304542,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756774902344,0.8493926525115967,0.1867516934871673,0.1308313012123108,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718017578125,0.6865692734718323,0.0970345288515091,0.0926897749304771,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9741516113281,0.767772912979126,0.1368555873632431,0.6176314353942871,289.976318359375,287.9346618652344,290.1166687011719,285.5494079589844,290.1131286621094,297.59912109375,289.98443603515625,1.0,0.2804064750671386,1.0,1.0,0.0,1.0,-1.4687693119049072,1.468767523765564,1.7828837144406862e-06,1.1266582012176514,0.0,0.0,0.0,37.15726852416992,52.0,132.77450561523438,-0.0,273.5667419433594,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252685546875,0.9990000128746032,0.3404678702354431,0.2798148095607757,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.7228281497955322,0.1159279346466064,0.1103003770112991,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235900878906,0.8443963527679443,0.1877439767122268,0.1315510869026184,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01971435546875,0.6814613938331604,0.097290851175785,0.0929645970463752,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220642089844,0.7627488970756531,0.1373954117298126,0.6202402114868164,290.02423095703125,287.8204040527344,290.163330078125,285.5632629394531,290.1598205566406,297.5932922363281,290.03228759765625,1.0,0.2837295532226562,1.0,1.0,0.0,1.0,-1.4820555448532104,1.4820537567138672,1.8127375369658687e-06,1.1372137069702148,0.0,0.0,0.0,38.48301315307617,40.0,132.77252197265625,-0.0,282.7010803222656,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208801269531,0.9990000128746032,0.3473862409591675,0.2788622677326202,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.7268977165222168,0.1176733747124672,0.1119332239031791,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192626953125,0.848147988319397,0.1897429078817367,0.132935956120491,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.11541748046875,0.6835907697677612,0.0978399962186813,0.09346404671669,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.7655861377716064,0.1384889930486679,0.625076949596405,290.119873046875,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.58892822265625,290.127685546875,1.0,0.2843479812145233,1.0,1.0,0.0,1.0,-1.4909539222717283,1.4909521341323853,1.832991301853326e-06,1.1443580389022827,0.0,0.0,0.0,38.49031448364258,43.0,132.312255859375,-0.0,286.6654357910156,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208801269531,0.9990000128746032,0.3473862409591675,0.2788622677326202,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.7268977165222168,0.1176733747124672,0.1119332239031791,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192626953125,0.848147988319397,0.1897429078817367,0.132935956120491,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.11541748046875,0.6835907697677612,0.0978399962186813,0.09346404671669,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.7655861377716064,0.1384889930486679,0.625076949596405,290.119873046875,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.58892822265625,290.127685546875,1.0,0.2843479812145233,1.0,1.0,0.0,1.0,-1.4909539222717283,1.4909521341323853,1.832991301853326e-06,1.1443580389022827,0.0,0.0,0.0,38.49031448364258,43.0,132.312255859375,-0.0,286.6654357910156,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3558472096920013,0.2793929278850555,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7298839092254639,0.1195079013705253,0.1136472001671791,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8505508899688721,0.1918091773986816,0.1343656778335571,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.684650719165802,0.0984825566411018,0.094050221145153,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7672456502914429,0.1396929174661636,0.6303426027297974,290.2142639160156,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.5992126464844,290.2220764160156,1.0,0.2864419221878052,1.0,1.0,0.0,1.0,-1.5023823976516724,1.5023804903030396,1.858905989138293e-06,1.153239130973816,0.0,0.0,0.0,38.784786224365234,46.0,131.66993713378906,-0.0,292.55029296875,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3558472096920013,0.2793929278850555,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7298839092254639,0.1195079013705253,0.1136472001671791,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8505508899688721,0.1918091773986816,0.1343656778335571,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.684650719165802,0.0984825566411018,0.094050221145153,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7672456502914429,0.1396929174661636,0.6303426027297974,290.2142639160156,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.5992126464844,290.2220764160156,1.0,0.2864419221878052,1.0,1.0,0.0,1.0,-1.5023823976516724,1.5023804903030396,1.858905989138293e-06,1.153239130973816,0.0,0.0,0.0,38.784786224365234,46.0,131.66993713378906,-0.0,292.55029296875,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.9990000128746032,0.3647768795490265,0.2821417450904846,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.7316446900367737,0.1217861324548721,0.115666352212429,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.8511839509010315,0.1942865848541259,0.1360007971525192,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.6845712065696716,0.0995719879865646,0.0949446037411689,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3068542480469,0.7674877643585205,0.1413550674915313,0.6371453404426575,290.3089294433594,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6133117675781,290.3166809082031,1.0,0.2896046042442322,1.0,1.0,0.0,1.0,-1.519306778907776,1.519304871559143,1.897874426504132e-06,1.1665374040603638,0.0,0.0,0.0,39.55506134033203,49.0,131.60838317871094,-0.0,302.2726135253906,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.9990000128746032,0.3647768795490265,0.2821417450904846,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.7316446900367737,0.1217861324548721,0.115666352212429,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.8511839509010315,0.1942865848541259,0.1360007971525192,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.6845712065696716,0.0995719879865646,0.0949446037411689,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3068542480469,0.7674877643585205,0.1413550674915313,0.6371453404426575,290.3089294433594,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6133117675781,290.3166809082031,1.0,0.2896046042442322,1.0,1.0,0.0,1.0,-1.519306778907776,1.519304871559143,1.897874426504132e-06,1.1665374040603638,0.0,0.0,0.0,39.55506134033203,49.0,131.60838317871094,-0.0,302.2726135253906,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3743056356906891,0.2852984666824341,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.7342325448989868,0.1247105821967125,0.1183070093393325,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032897949219,0.8522509932518005,0.1973481178283691,0.1380561888217926,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.6857354640960693,0.1013138145208358,0.0964659452438354,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017944335937,0.7685364484786987,0.1436630636453628,0.6469067931175232,290.40386962890625,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6317443847656,290.4115295410156,1.0,0.2937574982643127,1.0,1.0,0.0,1.0,-1.5422779321670532,1.5422759056091309,1.951654894583044e-06,1.18463397026062,0.0,0.0,0.0,40.518341064453125,52.0,131.7967071533203,-0.0,315.5624694824219,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3743056356906891,0.2852984666824341,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.7342325448989868,0.1247105821967125,0.1183070093393325,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032897949219,0.8522509932518005,0.1973481178283691,0.1380561888217926,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.6857354640960693,0.1013138145208358,0.0964659452438354,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017944335937,0.7685364484786987,0.1436630636453628,0.6469067931175232,290.40386962890625,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6317443847656,290.4115295410156,1.0,0.2937574982643127,1.0,1.0,0.0,1.0,-1.5422779321670532,1.5422759056091309,1.951654894583044e-06,1.18463397026062,0.0,0.0,0.0,40.518341064453125,52.0,131.7967071533203,-0.0,315.5624694824219,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,0.3792628943920135,0.2870946824550628,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486083984375,0.7357121706008911,0.126369908452034,0.11982973664999,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508972167969,0.8528236150741577,0.1990473121404647,0.1392136663198471,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471435546875,0.6866357922554016,0.1023840606212616,0.0974314212799072,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.44940185546875,0.7692309617996216,0.1450103372335434,0.6527354121208191,290.4514465332031,287.232666015625,290.5833435058594,285.7132263183594,290.5799865722656,297.6419982910156,290.4590759277344,1.0,0.2961845397949219,1.0,1.0,0.0,1.0,-1.555806279182434,1.5558043718338013,1.9837950731016463e-06,1.195304036140442,0.0,0.0,0.0,41.0816535949707,52.0,131.94471740722656,-0.0,323.5445861816406,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
