time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125160,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.9990000128746032,0.3843217194080353,0.2890571653842926,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4963073730469,0.7372400164604187,0.1281353533267974,0.1214594468474388,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985656738281,0.8533600568771362,0.2008343786001205,0.1404372155666351,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.494873046875,0.6876510381698608,0.1035612896084785,0.0985049903392791,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971008300781,0.7699604034423828,0.1464593261480331,0.6590548157691956,290.4991149902344,287.13238525390625,290.6300048828125,285.73028564453125,290.6266784667969,297.65264892578125,290.5067138671875,1.0,0.2988143265247345,1.0,1.0,0.0,1.0,-1.5704618692398071,1.5704598426818848,2.018998657149496e-06,1.2068670988082886,0.0,0.0,0.0,41.7000732421875,55.0,132.1022186279297,-0.0,332.35302734375,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955810546875,0.9990000128746032,0.3947044312953949,0.2934824228286743,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.7403623461723328,0.1319525986909866,0.1250050663948059,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.8542744517326355,0.204642042517662,0.1430578976869583,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6899157762527466,0.1062029004096984,0.100940003991127,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927124023437,0.7714419364929199,0.1496255844831466,0.672978401184082,290.5946960449219,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6745300292969,290.6021728515625,1.0,0.3046323359012604,1.0,1.0,0.0,1.0,-1.6028159856796265,1.6028138399124146,2.098126515193144e-06,1.2324000597000122,0.0,0.0,0.0,43.10105514526367,58.0,132.41261291503906,-0.0,352.4165344238281,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955810546875,0.9990000128746032,0.3947044312953949,0.2934824228286743,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.7403623461723328,0.1319525986909866,0.1250050663948059,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.8542744517326355,0.204642042517662,0.1430578976869583,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6899157762527466,0.1062029004096984,0.100940003991127,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927124023437,0.7714419364929199,0.1496255844831466,0.672978401184082,290.5946960449219,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6745300292969,290.6021728515625,1.0,0.3046323359012604,1.0,1.0,0.0,1.0,-1.6028159856796265,1.6028138399124146,2.098126515193144e-06,1.2324000597000122,0.0,0.0,0.0,43.10105514526367,58.0,132.41261291503906,-0.0,352.4165344238281,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4054027199745178,0.2985313236713409,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7435258626937866,0.1361204981803894,0.1288972198963165,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8549748659133911,0.2087322175502777,0.1458857357501983,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.6924077868461609,0.109193205833435,0.1037208884954452,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7729055285453796,0.1531110107898712,0.6884135603904724,290.69049072265625,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.69647216796875,290.6978454589844,1.0,0.3111250400543213,1.0,1.0,0.0,1.0,-1.6388134956359863,1.6388113498687744,2.188441385442274e-06,1.2608054876327517,0.0,0.0,0.0,44.714115142822266,61.0,132.68463134765625,-0.0,375.749755859375,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4054027199745178,0.2985313236713409,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7435258626937866,0.1361204981803894,0.1288972198963165,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8549748659133911,0.2087322175502777,0.1458857357501983,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.6924077868461609,0.109193205833435,0.1037208884954452,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7729055285453796,0.1531110107898712,0.6884135603904724,290.69049072265625,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.69647216796875,290.6978454589844,1.0,0.3111250400543213,1.0,1.0,0.0,1.0,-1.6388134956359863,1.6388113498687744,2.188441385442274e-06,1.2608054876327517,0.0,0.0,0.0,44.714115142822266,61.0,132.68463134765625,-0.0,375.749755859375,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.4163907766342163,0.3040891289710998,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7467437982559204,0.1406101435422897,0.1331034898757934,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.8555333018302917,0.2130797803401947,0.1488995999097824,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.6951048970222473,0.1125001311302185,0.1068121269345283,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.7743731737136841,0.1568804383277893,0.7051757574081421,290.7864990234375,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7181091308594,290.7936706542969,1.0,0.3182012438774109,1.0,1.0,0.0,1.0,-1.67798912525177,1.677986741065979,2.289445774295018e-06,1.291704177856445,0.0,0.0,0.0,46.520206451416016,64.0,132.90130615234375,-0.0,402.3411254882813,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.4163907766342163,0.3040891289710998,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7467437982559204,0.1406101435422897,0.1331034898757934,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.8555333018302917,0.2130797803401947,0.1488995999097824,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.6951048970222473,0.1125001311302185,0.1068121269345283,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.7743731737136841,0.1568804383277893,0.7051757574081421,290.7864990234375,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7181091308594,290.7936706542969,1.0,0.3182012438774109,1.0,1.0,0.0,1.0,-1.67798912525177,1.677986741065979,2.289445774295018e-06,1.291704177856445,0.0,0.0,0.0,46.520206451416016,64.0,132.90130615234375,-0.0,402.3411254882813,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4276621043682098,0.3100083172321319,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7500748634338379,0.1454019546508789,0.1376017481088638,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8560623526573181,0.2176685333251953,0.1520857363939285,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.6980378031730652,0.1161015853285789,0.1101890727877616,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7759172916412354,0.1609107702970504,0.7231414914131165,290.88262939453125,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.7392883300781,290.8896484375,1.0,0.3257743716239929,1.0,1.0,0.0,1.0,-1.7199482917785645,1.7199459075927734,2.400758376097656e-06,1.3247745037078855,0.0,0.0,0.0,48.49433517456055,67.0,133.05950927734375,-0.0,432.1858825683594,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4276621043682098,0.3100083172321319,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7500748634338379,0.1454019546508789,0.1376017481088638,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8560623526573181,0.2176685333251953,0.1520857363939285,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.6980378031730652,0.1161015853285789,0.1101890727877616,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7759172916412354,0.1609107702970504,0.7231414914131165,290.88262939453125,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.7392883300781,290.8896484375,1.0,0.3257743716239929,1.0,1.0,0.0,1.0,-1.7199482917785645,1.7199459075927734,2.400758376097656e-06,1.3247745037078855,0.0,0.0,0.0,48.49433517456055,67.0,133.05950927734375,-0.0,432.1858825683594,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314880371094,0.9990000128746032,0.4334121942520141,0.3130653202533722,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283752441406,0.7518104314804077,0.1479139328002929,0.1399623453617096,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301452636719,0.856351912021637,0.2200555652379989,0.1537445038557052,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.927001953125,0.699614942073822,0.1180147007107734,0.1119858473539352,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.92889404296875,0.7767475843429565,0.1630249619483947,0.7325775027275085,290.93072509765625,286.6239929199219,291.04998779296875,285.8796691894531,291.0469970703125,297.74969482421875,290.93768310546875,1.0,0.3297345042228699,1.0,1.0,0.0,1.0,-1.7419325113296509,1.7419300079345703,2.460369387335959e-06,1.3420902490615845,0.0,0.0,0.0,49.5393180847168,67.0,133.11863708496094,-0.0,448.3804321289063,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795837402344,0.9990000128746032,0.439239352941513,0.3161569535732269,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.7536072134971619,0.1505002975463867,0.142393946647644,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.978271484375,0.8566805720329285,0.2225020378828048,0.1554451286792755,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.7012755870819092,0.1199994981288909,0.1138512715697288,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.7776340246200562,0.1652022451162338,0.7422997951507568,290.97882080078125,286.5377197265625,291.0966796875,285.89581298828125,291.0937194824219,297.7600402832031,290.9856872558594,1.0,0.3337958753108978,1.0,1.0,0.0,1.0,-1.7645270824432373,1.7645245790481567,2.5225565423170337e-06,1.3598780632019043,0.0,0.0,0.0,50.61727142333984,70.0,133.16563415527344,-0.0,465.4176025390625,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.4511089026927948,0.3223918676376343,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.7573738098144531,0.1558713763952255,0.1474456936120987,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.8574706315994263,0.2275537550449371,0.1589576154947281,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7048159241676331,0.1241596043109893,0.1177637949585914,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7795745730400085,0.1697246879339218,0.7625027298927307,291.0750732421875,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.780517578125,291.081787109375,1.0,0.3421655893325805,1.0,1.0,0.0,1.0,-1.8112386465072632,1.811236023902893,2.6540615181147587e-06,1.3966176509857178,0.0,0.0,0.0,52.85816955566406,73.0,133.2243194580078,-0.0,501.9344482421875,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.4511089026927948,0.3223918676376343,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.7573738098144531,0.1558713763952255,0.1474456936120987,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.8574706315994263,0.2275537550449371,0.1589576154947281,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7048159241676331,0.1241596043109893,0.1177637949585914,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7795745730400085,0.1697246879339218,0.7625027298927307,291.0750732421875,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.780517578125,291.081787109375,1.0,0.3421655893325805,1.0,1.0,0.0,1.0,-1.8112386465072632,1.811236023902893,2.6540615181147587e-06,1.3966176509857178,0.0,0.0,0.0,52.85816955566406,73.0,133.2243194580078,-0.0,501.9344482421875,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.9990000128746032,0.4633024036884308,0.3285899758338928,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.7614644169807434,0.1615252196788787,0.152765154838562,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.8585365414619446,0.232832446694374,0.1626283675432205,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7087267637252808,0.1285905838012695,0.1219334527850151,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.7818326950073242,0.1744865328073501,0.7837809324264526,291.1713256835937,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.8009033203125,291.1778564453125,1.0,0.3508548438549042,1.0,1.0,0.0,1.0,-1.860032320022583,1.860029578208924,2.7956400572293205e-06,1.4349499940872192,0.0,0.0,0.0,55.197532653808594,76.0,133.2458953857422,-0.0,541.9019775390625,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.9990000128746032,0.4633024036884308,0.3285899758338928,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.7614644169807434,0.1615252196788787,0.152765154838562,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.8585365414619446,0.232832446694374,0.1626283675432205,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7087267637252808,0.1285905838012695,0.1219334527850151,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.7818326950073242,0.1744865328073501,0.7837809324264526,291.1713256835937,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.8009033203125,291.1778564453125,1.0,0.3508548438549042,1.0,1.0,0.0,1.0,-1.860032320022583,1.860029578208924,2.7956400572293205e-06,1.4349499940872192,0.0,0.0,0.0,55.197532653808594,76.0,133.2458953857422,-0.0,541.9019775390625,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.9990000128746032,0.4755907356739044,0.3345361948013305,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7658439874649048,0.1673452407121658,0.1582415401935577,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650451660156,0.859916090965271,0.2382300794124603,0.1663815379142761,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.7128474116325378,0.1331997364759445,0.1262719482183456,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.7844123840332031,0.1793899536132812,0.8056919574737549,291.2655944824219,286.2821044921875,291.3747863769531,285.9900817871094,291.3720703125,297.8208923339844,291.2720031738281,1.0,0.3596499562263489,1.0,1.0,0.0,1.0,-1.9097737073898315,1.9097707271575928,2.9443447147059487e-06,1.4739748239517212,0.9839586019515992,0.9839586019515992,0.0,57.56900024414063,76.0,133.240234375,-0.0,584.5696411132812,1.0,283.1644287109375,287.4313049316406,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-4.065717918701008e-21,-2.032858959350504e-21,-2.032858959350504e-21,0.0,0.0,-0.0,3.115953950327821e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126120,297.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9990000128746032,0.4758472144603729,0.3346570432186126,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.7659377455711365,0.1674677729606628,0.1583568453788757,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.859947919845581,0.2383434176445007,0.1664603352546692,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.7129340767860413,0.1332972198724746,0.1263637095689773,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.7844690680503845,0.1794932186603546,0.8061533570289612,291.2675476074219,286.2257385253906,291.3766784667969,285.9906921386719,291.3739318847656,297.8213195800781,291.27392578125,1.0,0.3598335683345794,1.0,1.0,0.0,1.0,-1.9108155965805047,1.9108126163482664,2.947506345662987e-06,1.4747916460037231,0.9860776662826538,0.9860776662826538,0.0,57.618560791015625,79.0,133.2584686279297,-0.0,585.4846801757812,1.0,283.1643981933594,287.43133544921875,288.6249084472656,288.93756103515625,293.1499938964844,293.1499938964844,283.1499938964844,3.3390464782714844,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0001594348577782,0.0001594568311702,2.3992551945184466e-08,0.0092806220054626,0.0092798843979835,7.37934158223652e-07,0.0,0.0,-0.0,0.5861762166023254,0.0,9.205543756252156e-05,0.088255375623703,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126180,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043640136719,0.9990000128746032,0.4705165922641754,0.3478864133358001,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007385253906,0.7597982287406921,0.1671610325574875,0.1606644541025161,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494079589844,0.8497396111488342,0.2345155477523803,0.1668108254671096,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.7070081233978271,0.1330053359270095,0.1282030642032623,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.776258647441864,0.1778691709041595,0.8125504851341248,287.02850341796875,286.1913757324219,291.45135498046875,286.01544189453125,291.4486694335937,297.7164611816406,286.8338317871094,1.0,0.3667203783988952,1.0,1.0,0.0,1.0,-1.9398176670074463,1.939814567565918,3.036875568795949e-06,1.497933030128479,0.9628537893295288,0.9628537893295288,0.0,61.02658081054688,79.0,10769.9580078125,-0.0,617.9989013671875,1.0,283.1884460449219,287.0128173828125,289.9355163574219,290.63067626953125,293.1499938964844,293.1499938964844,283.1499938964844,2032.819580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1532138586044311,1.0,0.0,0.0,0.9276131987571716,0.9276151061058044,5.886998266646517e-08,4.263753414154053,4.263743877410889,9.80444201559294e-06,0.0,0.0,-0.0,3801.494384765625,0.0,24.75767517089844,1895.140625,0.0,0.0,0.2372816950082779,1.0,0.0,3.0,1.0,0.0
12126240,297.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961242675781,0.9990000128746032,0.4656396508216858,0.3558793067932129,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.7529860734939575,0.1658085137605667,0.1598760783672332,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269775390625,0.8411608338356018,0.2316437810659408,0.1652967482805252,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.7001309990882874,0.1318955570459365,0.127565786242485,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55279541015625,0.7685068845748901,0.175990030169487,0.806854248046875,286.5127868652344,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,297.6588439941406,286.3868103027344,1.0,0.3681074380874634,1.0,1.0,0.0,1.0,-1.9390543699264529,1.9390513896942136,3.034699830095633e-06,1.4974591732025146,0.9583144783973694,0.9583144783973694,0.0,62.67824935913086,82.0,11075.630859375,-0.0,622.87841796875,1.0,283.1816101074219,286.31707763671875,290.25396728515625,290.898193359375,293.1499938964844,293.1499938964844,283.1499938964844,2533.783935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2276386469602584,1.0,0.0,0.0,1.030051350593567,1.0300533771514893,7.123903600358973e-08,4.265388488769531,4.265378475189209,9.790500371309465e-06,0.0,0.0,-0.0,3827.42822265625,0.0,33.80043411254883,1895.3641357421875,0.0,0.0,0.2650658786296844,1.0,0.0,3.0,1.0,0.0
12126300,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83624267578125,0.9990000128746032,0.4529142081737518,0.3776953220367431,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.7347602844238281,0.1623444557189941,0.1569866240024566,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85064697265625,0.8183414936065674,0.2246775329113006,0.1606384664773941,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.6809589862823486,0.1290441751480102,0.1252239346504211,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.747625470161438,0.1710582673549652,0.7871325016021729,285.8441772460937,286.1086730957031,291.51666259765625,286.036865234375,291.51397705078125,297.51715087890625,285.79156494140625,1.0,0.3709873557090759,1.0,1.0,0.0,1.0,-1.929702639579773,1.9296996593475344,3.0061369216127787e-06,1.4902812242507937,0.9497492909431458,0.9497492909431458,0.0,67.1917724609375,82.0,11676.5224609375,-0.0,630.7118530273438,1.0,283.1676330566406,285.5057678222656,290.4539794921875,291.3267517089844,293.1499938964844,293.1499938964844,283.1499938964844,4054.013427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864897787570953,1.0,0.0,0.0,1.2925492525100708,1.2925522327423096,1.1149655421149873e-07,4.265909671783447,4.265900135040283,9.786052032723092e-06,0.0,0.0,-0.0,3841.82177734375,0.0,66.86543273925781,1895.4351806640625,0.0,252.561264038086,0.3266060948371887,1.0,0.0,3.0,1.0,0.0
12126360,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279846191406,0.9990000128746032,0.4409756660461426,0.3972689211368561,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.7192254066467285,0.1594178974628448,0.1541287302970886,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.7975202202796936,0.219008520245552,0.1563495248556137,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503234863281,0.6645370721817017,0.1265959739685058,0.1228839308023452,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54248046875,0.7299709916114807,0.1666041612625122,0.7668337821960449,285.5328674316406,286.1398620605469,291.5633239746094,286.05206298828125,291.56060791015625,297.3904724121094,285.5032958984375,1.0,0.3732339441776275,1.0,1.0,0.0,1.0,-1.9174396991729736,1.9174367189407349,2.9686809739359887e-06,1.4807050228118896,0.9423427581787108,0.9423427581787108,0.0,71.38355255126953,70.0,12053.345703125,-0.0,635.21923828125,1.0,283.1587219238281,285.1426696777344,290.25567626953125,291.2759704589844,293.1499938964844,293.1499938964844,283.1499938964844,5658.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977466762065887,1.0,0.0,0.0,1.517427682876587,1.5174317359924316,1.5364247474281e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3787.40185546875,0.0,108.40792083740234,1895.43701171875,0.0,500.0587158203125,0.3844182789325714,1.0,0.0,3.0,1.0,0.0
12126420,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.9730429649353028,0.426362931728363,0.3865051567554474,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.6953250169754028,0.1554846614599228,0.1500895023345947,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.7680634260177612,0.2114656865596771,0.1504493951797485,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.6425490975379944,0.1231405586004257,0.1194420531392097,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.7030778527259827,0.1598406881093979,0.7345770597457886,285.1755065917969,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,297.2447509765625,285.1597595214844,1.0,0.36944779753685,1.0,1.0,0.0,1.0,-1.8505460023880005,1.8505432605743408,2.7697180939867394e-06,1.4289186000823977,0.9270434379577636,0.9270434379577636,0.0,77.02666473388672,58.0,12332.8125,-0.0,603.9088134765625,1.0,283.15155029296875,284.7228088378906,289.6072998046875,290.6893920898437,293.1499938964844,293.1499938964844,283.1499938964844,9309.2373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603103756904602,1.0,0.0,0.0,1.918271780014038,1.918278336524964,2.4553517619096965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.37353515625,0.0,220.062240600586,1895.4371337890625,0.0,946.2203979492188,0.4825972318649292,1.0,0.0,3.0,1.0,0.0
12126480,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.9730429649353028,0.426362931728363,0.3865051567554474,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.6953250169754028,0.1554846614599228,0.1500895023345947,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.7680634260177612,0.2114656865596771,0.1504493951797485,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.6425490975379944,0.1231405586004257,0.1194420531392097,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.7030778527259827,0.1598406881093979,0.7345770597457886,285.1755065917969,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,297.2447509765625,285.1597595214844,1.0,0.36944779753685,1.0,1.0,0.0,1.0,-1.8505460023880005,1.8505432605743408,2.7697180939867394e-06,1.4289186000823977,0.9270434379577636,0.9270434379577636,0.0,77.02666473388672,58.0,12332.8125,-0.0,603.9088134765625,1.0,283.15155029296875,284.7228088378906,289.6072998046875,290.6893920898437,293.1499938964844,293.1499938964844,283.1499938964844,9309.2373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603103756904602,1.0,0.0,0.0,1.918271780014038,1.918278336524964,2.4553517619096965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.37353515625,0.0,220.062240600586,1895.4371337890625,0.0,946.2203979492188,0.4825972318649292,1.0,0.0,3.0,1.0,0.0
12126540,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9741368889808656,0.42200967669487,0.3808660507202148,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6962082982063293,0.1537706702947616,0.1479013264179229,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7668939828872681,0.20744588971138,0.1470561176538467,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6426917314529419,0.1214417368173599,0.1173618957400322,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.700244665145874,0.1557685285806656,0.7131012678146362,284.99127197265625,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.20220947265625,284.98297119140625,1.0,0.3613339960575104,1.0,1.0,0.0,1.0,-1.807955861091613,1.807953238487244,2.6458515094418544e-06,1.3949110507965088,0.9105114936828612,0.9105114936828612,0.0,74.07848358154297,46.0,12460.1845703125,-0.0,565.1016235351562,1.0,283.15020751953125,284.5018920898437,289.1513977050781,290.1548767089844,293.1499938964844,293.1499938964844,283.1499938964844,13000.2861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058561205863953,1.0,0.0,0.0,2.2278552055358887,2.2278640270233154,3.31182405943764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.931396484375,0.0,346.754638671875,1895.4371337890625,0.0,961.8966064453124,0.5586574077606201,1.0,0.0,3.0,1.0,0.0
12126600,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9741368889808656,0.42200967669487,0.3808660507202148,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6962082982063293,0.1537706702947616,0.1479013264179229,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7668939828872681,0.20744588971138,0.1470561176538467,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6426917314529419,0.1214417368173599,0.1173618957400322,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.700244665145874,0.1557685285806656,0.7131012678146362,284.99127197265625,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.20220947265625,284.98297119140625,1.0,0.3613339960575104,1.0,1.0,0.0,1.0,-1.807955861091613,1.807953238487244,2.6458515094418544e-06,1.3949110507965088,0.9105114936828612,0.9105114936828612,0.0,74.07848358154297,46.0,12460.1845703125,-0.0,565.1016235351562,1.0,283.15020751953125,284.5018920898437,289.1513977050781,290.1548767089844,293.1499938964844,293.1499938964844,283.1499938964844,13000.2861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058561205863953,1.0,0.0,0.0,2.2278552055358887,2.2278640270233154,3.31182405943764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.931396484375,0.0,346.754638671875,1895.4371337890625,0.0,961.8966064453124,0.5586574077606201,1.0,0.0,3.0,1.0,0.0
12126660,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9934911131858826,0.4210762083530426,0.3791853785514831,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7131084203720093,0.1536614745855331,0.1471719741821289,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7828166484832764,0.2055106908082962,0.14518603682518,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.656842052936554,0.1210909113287925,0.1164536252617836,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7138457298278809,0.1536542028188705,0.7003036141395569,284.8981018066406,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.1920471191406,284.8939819335937,1.0,0.3512232005596161,1.0,1.0,0.0,1.0,-1.7863490581512451,1.786346435546875,2.584501316960086e-06,1.3778132200241089,0.8934356570243835,0.8934356570243835,0.0,66.46078491210938,34.0,12598.123046875,-0.0,527.25732421875,1.0,283.1500244140625,284.384033203125,288.9844970703125,289.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,16410.78125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704012513160706,1.0,0.0,0.0,2.4540505409240723,2.454061269760132,4.018466199795512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.472412109375,0.0,466.6625061035156,1895.4371337890625,0.0,777.0270385742188,0.6086482405662537,1.0,0.0,3.0,1.0,0.0
12126720,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9934911131858826,0.4210762083530426,0.3791853785514831,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7131084203720093,0.1536614745855331,0.1471719741821289,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7828166484832764,0.2055106908082962,0.14518603682518,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.656842052936554,0.1210909113287925,0.1164536252617836,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7138457298278809,0.1536542028188705,0.7003036141395569,284.8981018066406,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.1920471191406,284.8939819335937,1.0,0.3512232005596161,1.0,1.0,0.0,1.0,-1.7863490581512451,1.786346435546875,2.584501316960086e-06,1.3778132200241089,0.8934356570243835,0.8934356570243835,0.0,66.46078491210938,34.0,12598.123046875,-0.0,527.25732421875,1.0,283.1500244140625,284.384033203125,288.9844970703125,289.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,16410.78125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704012513160706,1.0,0.0,0.0,2.4540505409240723,2.454061269760132,4.018466199795512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.472412109375,0.0,466.6625061035156,1895.4371337890625,0.0,777.0270385742188,0.6086482405662537,1.0,0.0,3.0,1.0,0.0
12126780,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.4241288602352142,0.3580350279808044,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7328686118125916,0.154617041349411,0.1475773751735687,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8040432929992676,0.2047865539789199,0.1442979872226715,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6765119433403015,0.1216760277748107,0.1165335774421691,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7309130430221558,0.1528276652097702,0.6940010786056519,284.85906982421875,286.14520263671875,291.9366760253906,286.170166015625,291.9336853027344,297.20538330078125,284.85662841796875,1.0,0.3392131626605987,1.0,1.0,0.0,1.0,-1.7529178857803345,1.752915382385254,2.491688292138861e-06,1.3516782522201538,0.8763436675071716,0.8763436675071716,0.0,58.750465393066406,25.0,12578.8369140625,-0.0,482.5275573730469,1.0,283.1499938964844,284.3341979980469,289.00067138671875,289.89093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18462.525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344587564468384,1.0,0.0,0.0,2.546913385391236,2.5469253063201904,4.328343550241698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.6689453125,0.0,525.7741088867188,1895.4371337890625,0.0,624.748046875,0.6315678954124451,1.0,0.0,3.0,1.0,0.0
12126840,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.4241288602352142,0.3580350279808044,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7328686118125916,0.154617041349411,0.1475773751735687,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8040432929992676,0.2047865539789199,0.1442979872226715,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6765119433403015,0.1216760277748107,0.1165335774421691,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7309130430221558,0.1528276652097702,0.6940010786056519,284.85906982421875,286.14520263671875,291.9366760253906,286.170166015625,291.9336853027344,297.20538330078125,284.85662841796875,1.0,0.3392131626605987,1.0,1.0,0.0,1.0,-1.7529178857803345,1.752915382385254,2.491688292138861e-06,1.3516782522201538,0.8763436675071716,0.8763436675071716,0.0,58.750465393066406,25.0,12578.8369140625,-0.0,482.5275573730469,1.0,283.1499938964844,284.3341979980469,289.00067138671875,289.89093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18462.525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344587564468384,1.0,0.0,0.0,2.546913385391236,2.5469253063201904,4.328343550241698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.6689453125,0.0,525.7741088867188,1895.4371337890625,0.0,624.748046875,0.6315678954124451,1.0,0.0,3.0,1.0,0.0
12126900,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.428626000881195,0.3421557545661926,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.744077742099762,0.1553784757852554,0.1480814069509506,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8157814145088196,0.2047166675329208,0.1440897583961486,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6881683468818665,0.1222276538610458,0.1168461441993713,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7408071160316467,0.1527850031852722,0.6926428079605103,284.8490905761719,286.1199951171875,291.9833374023437,286.1845092773437,291.9803161621094,297.2265014648437,284.84771728515625,1.0,0.3328971266746521,1.0,1.0,0.0,1.0,-1.7329505681991575,1.7329481840133667,2.4370265236939304e-06,1.3359036445617676,0.868017852306366,0.868017852306366,0.0,55.01416397094727,25.0,12519.4052734375,-0.0,459.1190185546875,1.0,283.1499938964844,284.32379150390625,289.0404357910156,289.918212890625,293.1499938964844,293.1499938964844,283.1499938964844,19007.19140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212330222129822,1.0,0.0,0.0,2.5531318187713623,2.5531439781188965,4.349505218215201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.044921875,0.0,532.0128173828125,1895.4371337890625,0.0,576.5380859375,0.6361375451087952,1.0,0.0,3.0,1.0,0.0
12126960,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9990000128746032,0.4346335828304291,0.3250728249549866,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7574911713600159,0.1562954932451248,0.1487422436475753,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8287880420684814,0.2047992646694183,0.143996924161911,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7017883658409119,0.1229247078299522,0.1173039525747299,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7528426647186279,0.1529676020145416,0.6923255920410156,284.8418273925781,286.13720703125,292.0299987792969,286.19873046875,292.0269470214844,297.2568664550781,284.8408203125,1.0,0.3264172077178955,1.0,1.0,0.0,1.0,-1.713289499282837,1.713287115097046,2.383915216341848e-06,1.3203624486923218,0.8592787384986877,0.8592787384986877,0.0,51.20769119262695,28.0,12466.4404296875,-0.0,436.17816162109375,1.0,283.1499938964844,284.3154602050781,289.0877990722656,289.9587097167969,293.1499938964844,293.1499938964844,283.1499938964844,19551.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118141770362854,1.0,0.0,0.0,2.559359550476074,2.5593717098236084,4.370749593363145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.27197265625,0.0,538.2839965820312,1895.4371337890625,0.0,544.523193359375,0.6352389454841614,1.0,0.0,3.0,1.0,0.0
12127020,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9990000128746032,0.4488279819488525,0.2985804080963135,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.782531201839447,0.1585268527269363,0.1505330204963684,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8516089916229248,0.2053459137678146,0.1441472172737121,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7246728539466858,0.1246948018670082,0.1186663433909416,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7752939462661743,0.1539302915334701,0.69483482837677,284.84893798828125,286.1254577636719,292.1233215332031,286.2268981933594,292.1202392578125,297.33123779296875,284.8499450683594,1.0,0.3178390860557556,1.0,1.0,0.0,1.0,-1.6884466409683228,1.6884443759918213,2.317565531484433e-06,1.3005053997039795,0.8426317572593689,0.8426317572593689,0.0,45.772705078125,31.0,12407.8623046875,-0.0,406.0866088867188,1.0,283.1499938964844,284.3262939453125,289.1796264648437,290.046875,293.1499938964844,293.1499938964844,283.1499938964844,19911.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025457739830017,1.0,0.0,0.0,2.518296718597412,2.518308639526367,4.231624473050033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.10205078125,0.0,517.8588256835938,1895.4371337890625,0.0,514.7930297851562,0.6261058449745178,1.0,0.0,3.0,1.0,0.0
12127080,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9990000128746032,0.4488279819488525,0.2985804080963135,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.782531201839447,0.1585268527269363,0.1505330204963684,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8516089916229248,0.2053459137678146,0.1441472172737121,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7246728539466858,0.1246948018670082,0.1186663433909416,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7752939462661743,0.1539302915334701,0.69483482837677,284.84893798828125,286.1254577636719,292.1233215332031,286.2268981933594,292.1202392578125,297.33123779296875,284.8499450683594,1.0,0.3178390860557556,1.0,1.0,0.0,1.0,-1.6884466409683228,1.6884443759918213,2.317565531484433e-06,1.3005053997039795,0.8426317572593689,0.8426317572593689,0.0,45.772705078125,31.0,12407.8623046875,-0.0,406.0866088867188,1.0,283.1499938964844,284.3262939453125,289.1796264648437,290.046875,293.1499938964844,293.1499938964844,283.1499938964844,19911.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025457739830017,1.0,0.0,0.0,2.518296718597412,2.518308639526367,4.231624473050033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.10205078125,0.0,517.8588256835938,1895.4371337890625,0.0,514.7930297851562,0.6261058449745178,1.0,0.0,3.0,1.0,0.0
