time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127140,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.4634523689746856,0.2783998250961303,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8056728839874268,0.1611893624067306,0.1528157740831375,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8725391030311584,0.2063083797693252,0.1446485370397567,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7440943717956543,0.1268716156482696,0.1204970777034759,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7963356971740723,0.1555125117301941,0.700644850730896,284.8784484863281,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.4064636230469,284.880859375,1.0,0.3124952912330627,1.0,1.0,0.0,1.0,-1.6767271757125854,1.676724910736084,2.2865510800329503e-06,1.2910419702529907,0.8267570734024048,0.8267570734024048,0.0,42.069095611572266,49.0,12413.1962890625,-0.0,388.92236328125,1.0,283.1499938964844,284.3612060546875,289.2509460449219,290.1236267089844,293.1499938964844,293.1499938964844,283.1499938964844,19744.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021792650222778,1.0,0.0,0.0,2.443101167678833,2.44311261177063,3.982687815096142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.300537109375,0.0,477.87103271484375,1895.4371337890625,0.0,513.6522216796875,0.6117714643478394,1.0,0.0,3.0,1.0,0.0
12127200,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.4634523689746856,0.2783998250961303,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8056728839874268,0.1611893624067306,0.1528157740831375,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8725391030311584,0.2063083797693252,0.1446485370397567,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7440943717956543,0.1268716156482696,0.1204970777034759,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7963356971740723,0.1555125117301941,0.700644850730896,284.8784484863281,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.4064636230469,284.880859375,1.0,0.3124952912330627,1.0,1.0,0.0,1.0,-1.6767271757125854,1.676724910736084,2.2865510800329503e-06,1.2910419702529907,0.8267570734024048,0.8267570734024048,0.0,42.069095611572266,49.0,12413.1962890625,-0.0,388.92236328125,1.0,283.1499938964844,284.3612060546875,289.2509460449219,290.1236267089844,293.1499938964844,293.1499938964844,283.1499938964844,19744.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021792650222778,1.0,0.0,0.0,2.443101167678833,2.44311261177063,3.982687815096142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.300537109375,0.0,477.87103271484375,1895.4371337890625,0.0,513.6522216796875,0.6117714643478394,1.0,0.0,3.0,1.0,0.0
12127260,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.4759818017482757,0.2784008383750915,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.810528039932251,0.1642109304666519,0.1555882692337036,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8742762804031372,0.2076224386692047,0.1455041468143463,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.748568594455719,0.129387229681015,0.1227976903319358,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7996646761894226,0.1575155109167099,0.7092188596725464,284.925048828125,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.4664611816406,284.92950439453125,1.0,0.3158720135688782,1.0,1.0,0.0,1.0,-1.6941204071044922,1.6941180229187012,2.331793893972645e-06,1.304369330406189,0.8118704557418823,0.8118704557418823,0.0,42.42728805541992,67.0,12598.001953125,-0.0,399.6661987304688,1.0,283.1499938964844,284.41082763671875,289.3012390136719,290.1861877441406,293.1499938964844,293.1499938964844,283.1499938964844,19712.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506255567073822,1.0,0.0,0.0,2.377701759338379,2.3777127265930176,3.772316858885461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.675537109375,0.0,445.440185546875,1895.4371337890625,0.0,526.4879150390625,0.5973542928695679,1.0,0.0,3.0,1.0,0.0
12127320,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.4759818017482757,0.2784008383750915,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.810528039932251,0.1642109304666519,0.1555882692337036,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8742762804031372,0.2076224386692047,0.1455041468143463,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.748568594455719,0.129387229681015,0.1227976903319358,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7996646761894226,0.1575155109167099,0.7092188596725464,284.925048828125,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.4664611816406,284.92950439453125,1.0,0.3158720135688782,1.0,1.0,0.0,1.0,-1.6941204071044922,1.6941180229187012,2.331793893972645e-06,1.304369330406189,0.8118704557418823,0.8118704557418823,0.0,42.42728805541992,67.0,12598.001953125,-0.0,399.6661987304688,1.0,283.1499938964844,284.41082763671875,289.3012390136719,290.1861877441406,293.1499938964844,293.1499938964844,283.1499938964844,19712.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506255567073822,1.0,0.0,0.0,2.377701759338379,2.3777127265930176,3.772316858885461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.675537109375,0.0,445.440185546875,1895.4371337890625,0.0,526.4879150390625,0.5973542928695679,1.0,0.0,3.0,1.0,0.0
12127380,297.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.4835213422775268,0.2964264750480652,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7989227771759033,0.1675072312355041,0.1587618589401245,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8584465980529785,0.2092288881540298,0.146662950515747,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7389419674873352,0.1321621537208557,0.1254837214946746,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7864607572555542,0.1596738398075103,0.7193681597709656,284.9939880371094,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4891052246094,284.99969482421875,1.0,0.3260511755943298,1.0,1.0,0.0,1.0,-1.7363626956939695,1.7363603115081787,2.4447886062262114e-06,1.33739173412323,0.7983808517456055,0.7983808517456055,0.0,46.403446197509766,85.0,12940.5380859375,-0.0,435.75775146484375,1.0,283.1499938964844,284.4791259765625,289.34210205078125,290.2463073730469,293.1499938964844,293.1499938964844,283.1499938964844,19650.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129494667053223,1.0,0.0,0.0,2.3143539428710938,2.3143646717071533,3.5739867598749697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.978515625,0.0,415.4021911621094,1895.4371337890625,0.0,548.2839965820312,0.5834038853645325,1.0,0.0,3.0,1.0,0.0
12127440,297.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.4835213422775268,0.2964264750480652,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7989227771759033,0.1675072312355041,0.1587618589401245,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8584465980529785,0.2092288881540298,0.146662950515747,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7389419674873352,0.1321621537208557,0.1254837214946746,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7864607572555542,0.1596738398075103,0.7193681597709656,284.9939880371094,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4891052246094,284.99969482421875,1.0,0.3260511755943298,1.0,1.0,0.0,1.0,-1.7363626956939695,1.7363603115081787,2.4447886062262114e-06,1.33739173412323,0.7983808517456055,0.7983808517456055,0.0,46.403446197509766,85.0,12940.5380859375,-0.0,435.75775146484375,1.0,283.1499938964844,284.4791259765625,289.34210205078125,290.2463073730469,293.1499938964844,293.1499938964844,283.1499938964844,19650.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129494667053223,1.0,0.0,0.0,2.3143539428710938,2.3143646717071533,3.5739867598749697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.978515625,0.0,415.4021911621094,1895.4371337890625,0.0,548.2839965820312,0.5834038853645325,1.0,0.0,3.0,1.0,0.0
12127500,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.485371470451355,0.3107415735721588,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7889900207519531,0.1692348718643188,0.1604709327220916,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.846693754196167,0.2101263105869293,0.1473412811756134,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7308564186096191,0.1336273699998855,0.1269462406635284,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7758606672286987,0.1607513725757599,0.7246960401535034,285.0349426269531,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.486083984375,285.0411682128906,1.0,0.3332157433032989,1.0,1.0,0.0,1.0,-1.7645636796951294,1.7645611763000488,2.522105205571279e-06,1.359477996826172,0.7924012541770935,0.7924012541770935,0.0,49.60002899169922,85.0,13155.322265625,-0.0,462.39007568359375,1.0,283.1499938964844,284.5188293457031,289.361328125,290.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,19621.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171481370925903,1.0,0.0,0.0,2.2835538387298584,2.283564329147339,3.4794922498804226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.075927734375,0.0,401.3304138183594,1895.4371337890625,0.0,562.4241333007812,0.576641321182251,1.0,0.0,3.0,1.0,0.0
12127560,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9990000128746032,0.4859627485275268,0.3279634714126587,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7775116562843323,0.1710114181041717,0.162254124879837,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8337312340736389,0.2110814899206161,0.1480815112590789,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7214284539222717,0.1351377964019775,0.1284811496734619,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.763834536075592,0.1618115156888961,0.7300928831100464,285.0794677734375,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4743957519531,285.0860290527344,1.0,0.3415555953979492,1.0,1.0,0.0,1.0,-1.7965883016586304,1.7965856790542605,2.611685658848728e-06,1.3845642805099487,0.786533772945404,0.786533772945404,0.0,53.5798454284668,88.0,13394.640625,-0.0,494.6609497070313,1.0,283.1499938964844,284.561279296875,289.38018798828125,290.30963134765625,293.1499938964844,293.1499938964844,283.1499938964844,19551.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219172835350037,1.0,0.0,0.0,2.254603862762451,2.2546141147613525,3.391828613530379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.172119140625,0.0,388.2234497070313,1895.4371337890625,0.0,578.9373779296875,0.5702335238456726,1.0,0.0,3.0,1.0,0.0
12127620,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9990000128746032,0.485498696565628,0.3550764918327331,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.7626970410346985,0.1746679246425628,0.1658886671066284,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8159449100494385,0.2131098955869674,0.1496252715587616,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.7084307074546814,0.1382444202899933,0.1316046267747879,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.7477625012397766,0.163871094584465,0.7404206991195679,285.1676025390625,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.44061279296875,285.17340087890625,1.0,0.3549991250038147,1.0,1.0,0.0,1.0,-1.851524829864502,1.8515220880508425,2.769922502920963e-06,1.4277399778366089,0.7763019800186157,0.7763019800186157,0.0,60.34492874145508,91.0,13824.884765625,-0.0,552.3108520507812,1.0,283.1499938964844,284.6440124511719,289.4153137207031,290.37255859375,293.1499938964844,293.1499938964844,283.1499938964844,19422.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327246189117432,1.0,0.0,0.0,2.199681520462036,2.19969129562378,3.2285905149365135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.611328125,0.0,364.1958923339844,1895.4371337890625,0.0,618.201904296875,0.5581064820289612,1.0,0.0,3.0,1.0,0.0
12127680,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9990000128746032,0.485498696565628,0.3550764918327331,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.7626970410346985,0.1746679246425628,0.1658886671066284,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8159449100494385,0.2131098955869674,0.1496252715587616,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.7084307074546814,0.1382444202899933,0.1316046267747879,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.7477625012397766,0.163871094584465,0.7404206991195679,285.1676025390625,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.44061279296875,285.17340087890625,1.0,0.3549991250038147,1.0,1.0,0.0,1.0,-1.851524829864502,1.8515220880508425,2.769922502920963e-06,1.4277399778366089,0.7763019800186157,0.7763019800186157,0.0,60.34492874145508,91.0,13824.884765625,-0.0,552.3108520507812,1.0,283.1499938964844,284.6440124511719,289.4153137207031,290.37255859375,293.1499938964844,293.1499938964844,283.1499938964844,19422.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327246189117432,1.0,0.0,0.0,2.199681520462036,2.19969129562378,3.2285905149365135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.611328125,0.0,364.1958923339844,1895.4371337890625,0.0,618.201904296875,0.5581064820289612,1.0,0.0,3.0,1.0,0.0
12127740,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.9990000128746032,0.4848802089691162,0.3774630427360534,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.753076434135437,0.1784716993570327,0.1696354895830154,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.802468478679657,0.21529221534729,0.1512592285871505,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.6992393136024475,0.1414729505777359,0.1348170042037964,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.7367040514945984,0.165957435965538,0.7506001591682434,285.2507019042969,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.411376953125,285.256103515625,1.0,0.3669778108596802,1.0,1.0,0.0,1.0,-1.900951266288757,1.9009482860565183,2.9168165838200366e-06,1.466467022895813,0.7676065564155579,0.7676065564155579,0.0,66.39083862304688,94.0,14218.794921875,-0.0,606.7711181640625,1.0,283.1499938964844,284.7223815917969,289.44268798828125,290.426025390625,293.1499938964844,293.1499938964844,283.1499938964844,19274.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543884813785553,1.0,0.0,0.0,2.150341510772705,2.150351047515869,3.0853772159389337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.600341796875,0.0,343.3793334960937,1895.4371337890625,0.0,661.5642700195312,0.5471931099891663,1.0,0.0,3.0,1.0,0.0
12127800,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.9990000128746032,0.4848802089691162,0.3774630427360534,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.753076434135437,0.1784716993570327,0.1696354895830154,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.802468478679657,0.21529221534729,0.1512592285871505,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.6992393136024475,0.1414729505777359,0.1348170042037964,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.7367040514945984,0.165957435965538,0.7506001591682434,285.2507019042969,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.411376953125,285.256103515625,1.0,0.3669778108596802,1.0,1.0,0.0,1.0,-1.900951266288757,1.9009482860565183,2.9168165838200366e-06,1.466467022895813,0.7676065564155579,0.7676065564155579,0.0,66.39083862304688,94.0,14218.794921875,-0.0,606.7711181640625,1.0,283.1499938964844,284.7223815917969,289.44268798828125,290.426025390625,293.1499938964844,293.1499938964844,283.1499938964844,19274.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543884813785553,1.0,0.0,0.0,2.150341510772705,2.150351047515869,3.0853772159389337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.600341796875,0.0,343.3793334960937,1895.4371337890625,0.0,661.5642700195312,0.5471931099891663,1.0,0.0,3.0,1.0,0.0
12127860,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.9990000128746032,0.4845530092716217,0.3962795734405517,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.7468093037605286,0.1824298650026321,0.1735043227672577,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.7922626733779907,0.2176276296377182,0.1529836803674698,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.6932011842727661,0.1448277235031128,0.1381257474422454,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.7288489937782288,0.168159618973732,0.7611156702041626,285.33062744140625,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3899841308594,285.3357238769531,1.0,0.3777649700641632,1.0,1.0,0.0,1.0,-1.946865797042847,1.9468626976013184,3.0571111437893705e-06,1.5023796558380127,0.7604736685752869,0.7604736685752869,0.0,71.83993530273438,82.0,14593.3349609375,-0.0,659.1499633789062,1.0,283.1499938964844,284.7973937988281,289.4642333984375,290.471435546875,293.1499938964844,293.1499938964844,283.1499938964844,19111.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542218089103699,1.0,0.0,0.0,2.107222080230713,2.107231378555298,2.962879364076798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.445068359375,0.0,325.73602294921875,1895.4371337890625,0.0,704.422607421875,0.5376243591308594,1.0,0.0,3.0,1.0,0.0
12127920,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.9990000128746032,0.4845530092716217,0.3962795734405517,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.7468093037605286,0.1824298650026321,0.1735043227672577,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.7922626733779907,0.2176276296377182,0.1529836803674698,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.6932011842727661,0.1448277235031128,0.1381257474422454,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.7288489937782288,0.168159618973732,0.7611156702041626,285.33062744140625,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3899841308594,285.3357238769531,1.0,0.3777649700641632,1.0,1.0,0.0,1.0,-1.946865797042847,1.9468626976013184,3.0571111437893705e-06,1.5023796558380127,0.7604736685752869,0.7604736685752869,0.0,71.83993530273438,82.0,14593.3349609375,-0.0,659.1499633789062,1.0,283.1499938964844,284.7973937988281,289.4642333984375,290.471435546875,293.1499938964844,293.1499938964844,283.1499938964844,19111.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542218089103699,1.0,0.0,0.0,2.107222080230713,2.107231378555298,2.962879364076798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.445068359375,0.0,325.73602294921875,1895.4371337890625,0.0,704.422607421875,0.5376243591308594,1.0,0.0,3.0,1.0,0.0
12127980,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988342285156,0.9990000128746032,0.4861325621604919,0.3992804884910583,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.7502631545066833,0.1865227967500686,0.1773653477430343,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.7932419180870056,0.2200884073972702,0.1546978652477264,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.6971274614334106,0.1482885330915451,0.1413992792367935,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.7302187085151672,0.1705018430948257,0.7715660929679871,285.3982849121094,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3834228515625,285.40191650390625,1.0,0.3818666636943817,1.0,1.0,0.0,1.0,-1.9736629724502563,1.973659873008728,3.1411937015946023e-06,1.5236613750457764,0.754745602607727,0.754745602607727,0.0,73.23570251464844,70.0,14865.283203125,-0.0,684.7610473632812,1.0,283.1499938964844,284.86004638671875,289.4825744628906,290.5096740722656,293.1499938964844,293.1499938964844,283.1499938964844,18944.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563248336315155,1.0,0.0,0.0,2.0705771446228027,2.0705862045288086,2.8607257718249457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.0595703125,0.0,311.12451171875,1895.4371337890625,0.0,744.0726928710938,0.5294566750526428,1.0,0.0,3.0,1.0,0.0
12128040,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988342285156,0.9990000128746032,0.4861325621604919,0.3992804884910583,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.7502631545066833,0.1865227967500686,0.1773653477430343,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.7932419180870056,0.2200884073972702,0.1546978652477264,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.6971274614334106,0.1482885330915451,0.1413992792367935,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.7302187085151672,0.1705018430948257,0.7715660929679871,285.3982849121094,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3834228515625,285.40191650390625,1.0,0.3818666636943817,1.0,1.0,0.0,1.0,-1.9736629724502563,1.973659873008728,3.1411937015946023e-06,1.5236613750457764,0.754745602607727,0.754745602607727,0.0,73.23570251464844,70.0,14865.283203125,-0.0,684.7610473632812,1.0,283.1499938964844,284.86004638671875,289.4825744628906,290.5096740722656,293.1499938964844,293.1499938964844,283.1499938964844,18944.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563248336315155,1.0,0.0,0.0,2.0705771446228027,2.0705862045288086,2.8607257718249457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.0595703125,0.0,311.12451171875,1895.4371337890625,0.0,744.0726928710938,0.5294566750526428,1.0,0.0,3.0,1.0,0.0
12128100,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.9990000128746032,0.4884780943393707,0.3956128060817718,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.755133867263794,0.1886219829320907,0.1792958378791809,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.7972608208656311,0.2213630676269531,0.1555502563714981,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.702254056930542,0.1500622481107711,0.1430267691612243,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.424560546875,0.7338443398475647,0.1717472225427627,0.7768599390983582,285.4256286621094,285.8626708984375,292.9166564941406,286.45001220703125,292.9140319824219,297.3895568847656,285.4288635253906,1.0,0.3820372521877289,1.0,1.0,0.0,1.0,-1.980918288230896,1.980915188789368,3.16426417157345e-06,1.529481053352356,0.752453625202179,0.752453625202179,0.0,72.56208038330078,70.0,14964.1953125,-0.0,688.2531127929688,1.0,283.1499938964844,284.8857727050781,289.49005126953125,290.5246887207031,293.1499938964844,293.1499938964844,283.1499938964844,18876.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670174360275269,1.0,0.0,0.0,2.0542585849761963,2.054267406463623,2.815811797063361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.285400390625,0.0,304.7914123535156,1895.4371337890625,0.0,761.2649536132812,0.525834858417511,1.0,0.0,3.0,1.0,0.0
12128160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.9990000128746032,0.4919575452804565,0.3890758156776428,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7619507908821106,0.190758928656578,0.1812356859445572,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.8033343553543091,0.2226678282022476,0.1564046144485473,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.7092030048370361,0.151867389678955,0.1446576714515686,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7392377257347107,0.1730535626411438,0.7822902798652649,285.44952392578125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.40167236328125,285.4523010253906,1.0,0.3811510503292084,1.0,1.0,0.0,1.0,-1.9849083423614504,1.9849051237106323,3.177067355863983e-06,1.5327324867248535,0.7502116560935974,0.7502116560935974,0.0,71.1487808227539,73.0,15045.9404296875,-0.0,686.65625,1.0,283.1499938964844,284.9081726074219,289.49676513671875,290.5375671386719,293.1499938964844,293.1499938964844,283.1499938964844,18786.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701822638511658,1.0,0.0,0.0,2.040065050125122,2.040073871612549,2.777035490453273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.652587890625,0.0,299.2291259765625,1895.4371337890625,0.0,775.9973754882812,0.5226329565048218,1.0,0.0,3.0,1.0,0.0
12128220,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.9990000128746032,0.5005778670310974,0.3821941018104553,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7721990942955017,0.1951724290847778,0.1852940917015075,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.8113148212432861,0.2253930866718292,0.1582289636135101,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.7189176082611084,0.1555968672037124,0.1480802744626999,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49755859375,0.7469690442085266,0.1758737862110138,0.7943103909492493,285.49853515625,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4346923828125,285.5018310546875,1.0,0.3826659619808197,1.0,1.0,0.0,1.0,-2.002243757247925,2.0022404193878174,3.2322388960892567e-06,1.5463353395462036,0.7469478249549866,0.7469478249549866,0.0,70.0252456665039,76.0,15260.029296875,-0.0,696.737548828125,1.0,283.1499938964844,284.9543151855469,289.5108947753906,290.5627746582031,293.1499938964844,293.1499938964844,283.1499938964844,18630.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57503342628479,1.0,0.0,0.0,2.0154783725738525,2.01548719406128,2.7105019739792624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.90185546875,0.0,289.7562866210937,1895.4371337890625,0.0,799.1141967773438,0.5170928835868835,1.0,0.0,3.0,1.0,0.0
12128280,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.9990000128746032,0.5005778670310974,0.3821941018104553,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7721990942955017,0.1951724290847778,0.1852940917015075,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.8113148212432861,0.2253930866718292,0.1582289636135101,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.7189176082611084,0.1555968672037124,0.1480802744626999,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49755859375,0.7469690442085266,0.1758737862110138,0.7943103909492493,285.49853515625,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4346923828125,285.5018310546875,1.0,0.3826659619808197,1.0,1.0,0.0,1.0,-2.002243757247925,2.0022404193878174,3.2322388960892567e-06,1.5463353395462036,0.7469478249549866,0.7469478249549866,0.0,70.0252456665039,76.0,15260.029296875,-0.0,696.737548828125,1.0,283.1499938964844,284.9543151855469,289.5108947753906,290.5627746582031,293.1499938964844,293.1499938964844,283.1499938964844,18630.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57503342628479,1.0,0.0,0.0,2.0154783725738525,2.01548719406128,2.7105019739792624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.90185546875,0.0,289.7562866210937,1895.4371337890625,0.0,799.1141967773438,0.5170928835868835,1.0,0.0,3.0,1.0,0.0
12128340,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.9990000128746032,0.5094358325004578,0.3788271248340606,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.7805163264274597,0.1997574269771576,0.1895533055067062,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.8168331384658813,0.2282625436782837,0.1601816713809967,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501708984375,0.7263290882110596,0.1594641953706741,0.1516736894845962,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.7530708312988281,0.1789140850305557,0.80756676197052,285.5514831542969,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.466552734375,285.5548095703125,1.0,0.3856768012046814,1.0,1.0,0.0,1.0,-2.025892496109009,2.0258891582489014,3.30846842189203e-06,1.5649737119674685,0.7451404333114624,0.7451404333114624,0.0,69.88924407958984,79.0,15522.607421875,-0.0,715.5320434570312,1.0,283.1499938964844,285.0021667480469,289.53143310546875,290.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18467.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792151093482971,1.0,0.0,0.0,1.997284293174744,1.9972928762435915,2.661786027147173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.134521484375,0.0,282.6825256347656,1895.4371337890625,0.0,819.5687255859375,0.5129098892211914,1.0,0.0,3.0,1.0,0.0
12128400,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.9990000128746032,0.5094358325004578,0.3788271248340606,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.7805163264274597,0.1997574269771576,0.1895533055067062,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.8168331384658813,0.2282625436782837,0.1601816713809967,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501708984375,0.7263290882110596,0.1594641953706741,0.1516736894845962,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.7530708312988281,0.1789140850305557,0.80756676197052,285.5514831542969,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.466552734375,285.5548095703125,1.0,0.3856768012046814,1.0,1.0,0.0,1.0,-2.025892496109009,2.0258891582489014,3.30846842189203e-06,1.5649737119674685,0.7451404333114624,0.7451404333114624,0.0,69.88924407958984,79.0,15522.607421875,-0.0,715.5320434570312,1.0,283.1499938964844,285.0021667480469,289.53143310546875,290.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18467.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792151093482971,1.0,0.0,0.0,1.997284293174744,1.9972928762435915,2.661786027147173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.134521484375,0.0,282.6825256347656,1895.4371337890625,0.0,819.5687255859375,0.5129098892211914,1.0,0.0,3.0,1.0,0.0
12128460,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.9990000128746032,0.517696738243103,0.3785066902637481,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.7866839170455933,0.2041731476783752,0.1938037276268005,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.8201428055763245,0.2309475988149643,0.162114068865776,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.7317182421684265,0.1631216257810592,0.1552225947380066,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.7572714686393738,0.1817790567874908,0.8208184838294983,285.6053771972656,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.490966796875,285.6086730957031,1.0,0.3898355066776275,1.0,1.0,0.0,1.0,-2.0531084537506104,2.053105115890503,3.3974215511989314e-06,1.5864392518997192,0.7449045777320862,0.7449045777320862,0.0,70.5462646484375,82.0,15823.486328125,-0.0,740.4739379882812,1.0,283.1499938964844,285.0492553710937,289.5591125488281,290.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,18296.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835592150688171,1.0,0.0,0.0,1.985806584358216,1.9858150482177728,2.6312812906326144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.97802734375,0.0,278.0003967285156,1895.4371337890625,0.0,841.3456420898438,0.510148823261261,1.0,0.0,3.0,1.0,0.0
12128520,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.9990000128746032,0.517696738243103,0.3785066902637481,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.7866839170455933,0.2041731476783752,0.1938037276268005,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.8201428055763245,0.2309475988149643,0.162114068865776,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.7317182421684265,0.1631216257810592,0.1552225947380066,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.7572714686393738,0.1817790567874908,0.8208184838294983,285.6053771972656,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.490966796875,285.6086730957031,1.0,0.3898355066776275,1.0,1.0,0.0,1.0,-2.0531084537506104,2.053105115890503,3.3974215511989314e-06,1.5864392518997192,0.7449045777320862,0.7449045777320862,0.0,70.5462646484375,82.0,15823.486328125,-0.0,740.4739379882812,1.0,283.1499938964844,285.0492553710937,289.5591125488281,290.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,18296.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835592150688171,1.0,0.0,0.0,1.985806584358216,1.9858150482177728,2.6312812906326144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.97802734375,0.0,278.0003967285156,1895.4371337890625,0.0,841.3456420898438,0.510148823261261,1.0,0.0,3.0,1.0,0.0
12128580,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.9990000128746032,0.524850070476532,0.3815207481384277,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.657958984375,0.789950966835022,0.208219513297081,0.1977225691080093,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.820776104927063,0.2332800030708313,0.1638082414865493,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.7344926595687866,0.1663531512022018,0.1583898365497589,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.7587472200393677,0.1842166483402252,0.8322905898094177,285.6586303710937,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.5043640136719,285.6618347167969,1.0,0.3947485387325287,1.0,1.0,0.0,1.0,-2.081050395965576,2.0810468196868896,3.4900690479844343e-06,1.608467698097229,0.7464280724525452,0.7464280724525452,0.0,71.98551177978516,85.0,16156.435546875,-0.0,769.398681640625,1.0,283.1499938964844,285.0938415527344,289.5954284667969,290.6932067871094,293.1499938964844,293.1499938964844,283.1499938964844,18112.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588153600692749,1.0,0.0,0.0,1.9816038608551023,1.9816123247146609,2.620155612476083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.6162109375,0.0,275.80535888671875,1895.4371337890625,0.0,864.97265625,0.508919358253479,1.0,0.0,3.0,1.0,0.0
12128640,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.9990000128746032,0.524850070476532,0.3815207481384277,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.657958984375,0.789950966835022,0.208219513297081,0.1977225691080093,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.820776104927063,0.2332800030708313,0.1638082414865493,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.7344926595687866,0.1663531512022018,0.1583898365497589,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.7587472200393677,0.1842166483402252,0.8322905898094177,285.6586303710937,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.5043640136719,285.6618347167969,1.0,0.3947485387325287,1.0,1.0,0.0,1.0,-2.081050395965576,2.0810468196868896,3.4900690479844343e-06,1.608467698097229,0.7464280724525452,0.7464280724525452,0.0,71.98551177978516,85.0,16156.435546875,-0.0,769.398681640625,1.0,283.1499938964844,285.0938415527344,289.5954284667969,290.6932067871094,293.1499938964844,293.1499938964844,283.1499938964844,18112.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588153600692749,1.0,0.0,0.0,1.9816038608551023,1.9816123247146609,2.620155612476083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.6162109375,0.0,275.80535888671875,1895.4371337890625,0.0,864.97265625,0.508919358253479,1.0,0.0,3.0,1.0,0.0
12128700,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5280401706695557,0.3839275538921356,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.7908066511154175,0.2101611793041229,0.1995986551046371,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8203997611999512,0.2343740165233612,0.1646002978086471,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.7351753115653992,0.1678647100925445,0.159868836402893,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.758736789226532,0.1853239387273788,0.8375058174133301,285.68463134765625,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5076599121094,285.6877746582031,1.0,0.3974011838436126,1.0,1.0,0.0,1.0,-2.0951850414276123,2.095181465148926,3.5374007438804256e-06,1.6195796728134155,0.7479572892189026,0.7479572892189026,0.0,72.91976928710938,85.0,16334.0615234375,-0.0,785.0308227539062,1.0,283.1499938964844,285.1148681640625,289.61676025390625,290.7239990234375,293.1499938964844,293.1499938964844,283.1499938964844,18022.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906369686126709,1.0,0.0,0.0,1.9821845293045044,1.9821929931640625,2.621691521653702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.778564453125,0.0,275.6396789550781,1895.4371337890625,0.0,878.0028686523438,0.5088810920715332,1.0,0.0,3.0,1.0,0.0
12128760,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.9990000128746032,0.5309968590736389,0.3867972195148468,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7912750840187073,0.2120655477046966,0.2014378607273101,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.8196836709976196,0.2354361861944198,0.1653693318367004,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.7355030179023743,0.1693234145641327,0.1612960398197174,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.7583476305007935,0.1863713860511779,0.8424462080001831,285.7099914550781,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.509033203125,285.7130126953125,1.0,0.4001550674438476,1.0,1.0,0.0,1.0,-2.1094114780426025,2.109407901763916,3.585332706279587e-06,1.6307284832000732,0.7498496770858765,0.7498496770858765,0.0,73.968017578125,88.0,16520.43359375,-0.0,801.3431396484375,1.0,283.1499938964844,285.1346435546875,289.6400756835937,290.7574157714844,293.1499938964844,293.1499938964844,283.1499938964844,17915.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933018922805786,1.0,0.0,0.0,1.9852027893066408,1.9852112531661987,2.629681432608777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.929931640625,0.0,276.2420349121094,1895.4371337890625,0.0,892.1900634765625,0.5093351602554321,1.0,0.0,3.0,1.0,0.0
12128820,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590026855469,0.9990000128746032,0.5363606810569763,0.3935033679008484,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.7914292812347412,0.2158022671937942,0.2050467133522033,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.8175733685493469,0.2374982237815857,0.1668644100427627,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.7354316115379333,0.1721271574497223,0.1640410721302032,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.7568016052246094,0.1883324533700943,0.8517192602157593,285.7586975097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5077209472656,285.7615051269531,1.0,0.4058689773082733,1.0,1.0,0.0,1.0,-2.1380300521850586,2.138026475906372,3.682592023324105e-06,1.6530216932296753,0.7552561163902283,0.7552561163902283,0.0,76.31381225585938,91.0,16915.115234375,-0.0,835.6209716796875,1.0,283.1499938964844,285.1709289550781,289.6916809082031,290.8308410644531,293.1499938964844,293.1499938964844,283.1499938964844,17708.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991396307945251,1.0,0.0,0.0,1.9968136548995967,1.9968221187591555,2.660532061327104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.566650390625,0.0,279.410888671875,1895.4371337890625,0.0,924.0205078125,0.5114566683769226,1.0,0.0,3.0,1.0,0.0
12128880,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590026855469,0.9990000128746032,0.5363606810569763,0.3935033679008484,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.7914292812347412,0.2158022671937942,0.2050467133522033,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.8175733685493469,0.2374982237815857,0.1668644100427627,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.7354316115379333,0.1721271574497223,0.1640410721302032,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.7568016052246094,0.1883324533700943,0.8517192602157593,285.7586975097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5077209472656,285.7615051269531,1.0,0.4058689773082733,1.0,1.0,0.0,1.0,-2.1380300521850586,2.138026475906372,3.682592023324105e-06,1.6530216932296753,0.7552561163902283,0.7552561163902283,0.0,76.31381225585938,91.0,16915.115234375,-0.0,835.6209716796875,1.0,283.1499938964844,285.1709289550781,289.6916809082031,290.8308410644531,293.1499938964844,293.1499938964844,283.1499938964844,17708.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991396307945251,1.0,0.0,0.0,1.9968136548995967,1.9968221187591555,2.660532061327104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.566650390625,0.0,279.410888671875,1895.4371337890625,0.0,924.0205078125,0.5114566683769226,1.0,0.0,3.0,1.0,0.0
12128940,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.9990000128746032,0.5410991311073303,0.4011461436748504,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.7908632755279541,0.2194732427597046,0.2085939347743988,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036499023437,0.814837634563446,0.2395011484622955,0.1683199405670166,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.7346764206886292,0.174810916185379,0.1666723191738128,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.7545469403266907,0.1901471763849258,0.8603346347808838,285.80401611328125,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.5023498535156,285.8065795898437,1.0,0.411770761013031,1.0,1.0,0.0,1.0,-2.1667261123657227,2.166722536087036,3.781265377256205e-06,1.6752194166183472,0.7627581357955933,0.7627581357955933,0.0,78.91801452636719,94.0,17340.119140625,-0.0,871.7566528320312,1.0,283.1499938964844,285.20196533203125,289.7491149902344,290.9123229980469,293.1499938964844,293.1499938964844,283.1499938964844,17492.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60568767786026,1.0,0.0,0.0,2.016741752624512,2.01675033569336,2.7139009262100444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.262451171875,0.0,285.4996643066406,1895.4371337890625,0.0,960.930908203125,0.5153606534004211,1.0,0.0,3.0,1.0,0.0
