time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129000,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.9990000128746032,0.5410991311073303,0.4011461436748504,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.7908632755279541,0.2194732427597046,0.2085939347743988,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036499023437,0.814837634563446,0.2395011484622955,0.1683199405670166,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.7346764206886292,0.174810916185379,0.1666723191738128,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.7545469403266907,0.1901471763849258,0.8603346347808838,285.80401611328125,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.5023498535156,285.8065795898437,1.0,0.411770761013031,1.0,1.0,0.0,1.0,-2.1667261123657227,2.166722536087036,3.781265377256205e-06,1.6752194166183472,0.7627581357955933,0.7627581357955933,0.0,78.91801452636719,94.0,17340.119140625,-0.0,871.7566528320312,1.0,283.1499938964844,285.20196533203125,289.7491149902344,290.9123229980469,293.1499938964844,293.1499938964844,283.1499938964844,17492.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60568767786026,1.0,0.0,0.0,2.016741752624512,2.01675033569336,2.7139009262100444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.262451171875,0.0,285.4996643066406,1895.4371337890625,0.0,960.930908203125,0.5153606534004211,1.0,0.0,3.0,1.0,0.0
12129060,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.9990000128746032,0.5452983379364014,0.4093701839447021,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.7898857593536377,0.2231039553880691,0.2121044397354126,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.8117446303367615,0.2414765506982803,0.1697557121515274,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445129394531,0.7335227131843567,0.1774160116910934,0.1692257672548294,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446655273437,0.7518848180770874,0.1918434500694275,0.8684227466583252,285.8453369140625,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4940795898437,285.84765625,1.0,0.4177729785442352,1.0,1.0,0.0,1.0,-2.195326805114746,2.1953227519989014,3.881024895235896e-06,1.6973552703857422,0.7724863886833191,0.7724863886833191,0.0,81.70814514160156,97.0,17794.60546875,-0.0,909.3643798828124,1.0,283.1499938964844,285.2271728515625,289.8114013671875,291.00079345703125,293.1499938964844,293.1499938964844,283.1499938964844,17271.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612914502620697,1.0,0.0,0.0,2.045237302780152,2.045245885848999,2.7911343636333186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.744873046875,0.0,294.7591552734375,1895.4371337890625,0.0,1003.060546875,0.5211254954338074,1.0,0.0,3.0,1.0,0.0
12129120,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.9990000128746032,0.5452983379364014,0.4093701839447021,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.7898857593536377,0.2231039553880691,0.2121044397354126,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.8117446303367615,0.2414765506982803,0.1697557121515274,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445129394531,0.7335227131843567,0.1774160116910934,0.1692257672548294,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446655273437,0.7518848180770874,0.1918434500694275,0.8684227466583252,285.8453369140625,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4940795898437,285.84765625,1.0,0.4177729785442352,1.0,1.0,0.0,1.0,-2.195326805114746,2.1953227519989014,3.881024895235896e-06,1.6973552703857422,0.7724863886833191,0.7724863886833191,0.0,81.70814514160156,97.0,17794.60546875,-0.0,909.3643798828124,1.0,283.1499938964844,285.2271728515625,289.8114013671875,291.00079345703125,293.1499938964844,293.1499938964844,283.1499938964844,17271.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612914502620697,1.0,0.0,0.0,2.045237302780152,2.045245885848999,2.7911343636333186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.744873046875,0.0,294.7591552734375,1895.4371337890625,0.0,1003.060546875,0.5211254954338074,1.0,0.0,3.0,1.0,0.0
12129180,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.9990000128746032,0.5490511059761047,0.4179246425628662,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.7886998057365417,0.2267055511474609,0.2155901938676834,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.882080078125,0.8084641098976135,0.243434876203537,0.1711829304695129,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.7321609258651733,0.1799594610929489,0.1717242151498794,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.7490172982215881,0.1934398859739303,0.8760687708854675,285.8824157714844,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4837646484375,285.8844299316406,1.0,0.4238108396530151,1.0,1.0,0.0,1.0,-2.2236878871917725,2.223684072494507,3.981570898758946e-06,1.7194515466690063,0.784518301486969,0.784518301486969,0.0,84.63125610351562,100.0,18277.1640625,-0.0,948.1288452148438,1.0,283.1499938964844,285.2463684082031,289.87774658203125,291.0952453613281,293.1499938964844,293.1499938964844,283.1499938964844,17048.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207237243652344,1.0,0.0,0.0,2.082228183746338,2.082236766815185,2.893010275784036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.770263671875,0.0,307.3993225097656,1895.4371337890625,0.0,1050.1815185546875,0.5287599563598633,1.0,0.0,3.0,1.0,0.0
12129240,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.9990000128746032,0.5490511059761047,0.4179246425628662,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.7886998057365417,0.2267055511474609,0.2155901938676834,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.882080078125,0.8084641098976135,0.243434876203537,0.1711829304695129,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.7321609258651733,0.1799594610929489,0.1717242151498794,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.7490172982215881,0.1934398859739303,0.8760687708854675,285.8824157714844,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4837646484375,285.8844299316406,1.0,0.4238108396530151,1.0,1.0,0.0,1.0,-2.2236878871917725,2.223684072494507,3.981570898758946e-06,1.7194515466690063,0.784518301486969,0.784518301486969,0.0,84.63125610351562,100.0,18277.1640625,-0.0,948.1288452148438,1.0,283.1499938964844,285.2463684082031,289.87774658203125,291.0952453613281,293.1499938964844,293.1499938964844,283.1499938964844,17048.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207237243652344,1.0,0.0,0.0,2.082228183746338,2.082236766815185,2.893010275784036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.770263671875,0.0,307.3993225097656,1895.4371337890625,0.0,1050.1815185546875,0.5287599563598633,1.0,0.0,3.0,1.0,0.0
12129300,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9990000128746032,0.5507800579071045,0.4222818315029144,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.7880626320838928,0.2284967601299286,0.2173250317573547,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.8067736029624939,0.2444042861461639,0.1718917042016983,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7314301133155823,0.1812083423137664,0.1729532331228256,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.7475415468215942,0.194204106926918,0.879742443561554,285.8993225097656,284.9970092773437,294.1000061035156,286.8719787597656,294.0961608886719,297.47821044921875,285.9012145996094,1.0,0.426828384399414,1.0,1.0,0.0,1.0,-2.237745761871338,2.237741708755493,4.031918706459692e-06,1.730404496192932,0.7914283275604248,0.7914283275604248,0.0,86.13015747070312,100.0,18528.390625,-0.0,967.866455078125,1.0,283.1499938964844,285.2536926269531,289.9122314453125,291.1444702148437,293.1499938964844,293.1499938964844,283.1499938964844,16937.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248173117637634,1.0,0.0,0.0,2.103823184967041,2.103832006454468,2.953329385491088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.166015625,0.0,315.05426025390625,1895.4371337890625,0.0,1075.52783203125,0.5332701802253723,1.0,0.0,3.0,1.0,0.0
12129360,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.9990000128746032,0.5524110198020935,0.4266803860664367,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.7874049544334412,0.2302816808223724,0.2190545499324798,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.8050516843795776,0.2453649938106537,0.1725953966379165,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.7306723594665527,0.1824411451816558,0.1741678714752197,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.7460461854934692,0.194945678114891,0.8833165764808655,285.9151611328125,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4724426269531,285.9169311523437,1.0,0.4298385083675384,1.0,1.0,0.0,1.0,-2.251704216003418,2.251700162887573,4.082151917828014e-06,1.741227388381958,0.7985664010047913,0.7985664010047913,0.0,87.64886474609375,103.0,18785.65625,-0.0,987.802978515625,1.0,283.1499938964844,285.25958251953125,289.947509765625,291.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,16836.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290326714515686,1.0,0.0,0.0,2.127370357513428,2.1273794174194336,3.019809753368463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.091552734375,0.0,323.6464233398437,1895.4371337890625,0.0,1102.082275390625,0.5382281541824341,1.0,0.0,3.0,1.0,0.0
12129420,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.9990000128746032,0.5554121136665344,0.4355044364929199,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.7860956192016602,0.2338394820690155,0.2225013375282287,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.8016316890716553,0.2472635060548782,0.1739871650934219,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.7291324734687805,0.1848641037940979,0.1765566915273666,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.7430592775344849,0.196369394659996,0.8901938796043396,285.9459228515625,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4605712890625,285.9476928710937,1.0,0.4358198046684265,1.0,1.0,0.0,1.0,-2.279248237609864,2.2792441844940186,4.182753400527872e-06,1.7628729343414309,0.8120771050453186,0.8120771050453186,0.0,90.73654174804688,106.0,19309.91796875,-0.0,1028.151611328125,1.0,283.1499938964844,285.2701110839844,290.0198059082031,291.2982788085937,293.1499938964844,293.1499938964844,283.1499938964844,16739.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637714684009552,1.0,0.0,0.0,2.175989389419556,2.1759986877441406,3.1594169058735133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.871337890625,0.0,342.4425964355469,1895.4371337890625,0.0,1158.1923828125,0.5486873984336853,1.0,0.0,3.0,1.0,0.0
12129480,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.9990000128746032,0.5554121136665344,0.4355044364929199,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.7860956192016602,0.2338394820690155,0.2225013375282287,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.8016316890716553,0.2472635060548782,0.1739871650934219,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.7291324734687805,0.1848641037940979,0.1765566915273666,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.7430592775344849,0.196369394659996,0.8901938796043396,285.9459228515625,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4605712890625,285.9476928710937,1.0,0.4358198046684265,1.0,1.0,0.0,1.0,-2.279248237609864,2.2792441844940186,4.182753400527872e-06,1.7628729343414309,0.8120771050453186,0.8120771050453186,0.0,90.73654174804688,106.0,19309.91796875,-0.0,1028.151611328125,1.0,283.1499938964844,285.2701110839844,290.0198059082031,291.2982788085937,293.1499938964844,293.1499938964844,283.1499938964844,16739.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637714684009552,1.0,0.0,0.0,2.175989389419556,2.1759986877441406,3.1594169058735133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.871337890625,0.0,342.4425964355469,1895.4371337890625,0.0,1158.1923828125,0.5486873984336853,1.0,0.0,3.0,1.0,0.0
12129540,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.9990000128746032,0.5581209063529968,0.4443264305591583,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.7848290205001831,0.2373922169208526,0.2259418666362762,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.7982918620109558,0.249139592051506,0.1753631383180618,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.7275909185409546,0.1872405111789703,0.1789009273052215,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.7401130199432373,0.1977289319038391,0.8967768549919128,285.9765319824219,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4486389160156,285.978271484375,1.0,0.4417371749877929,1.0,1.0,0.0,1.0,-2.306354761123657,2.3063504695892334,4.282897862140089e-06,1.7841036319732666,0.8259891867637634,0.8259891867637634,0.0,93.86539459228516,109.0,19847.796875,-0.0,1069.0797119140625,1.0,283.1499938964844,285.2799072265625,290.09393310546875,291.40435791015625,293.1499938964844,293.1499938964844,283.1499938964844,16679.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465629935264587,1.0,0.0,0.0,2.226385593414306,2.2263951301574707,3.30745649534947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.048583984375,0.0,362.9389343261719,1895.4371337890625,0.0,1217.2803955078125,0.5596524477005005,1.0,0.0,3.0,1.0,0.0
12129600,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.9990000128746032,0.5581209063529968,0.4443264305591583,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.7848290205001831,0.2373922169208526,0.2259418666362762,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.7982918620109558,0.249139592051506,0.1753631383180618,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.7275909185409546,0.1872405111789703,0.1789009273052215,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.7401130199432373,0.1977289319038391,0.8967768549919128,285.9765319824219,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4486389160156,285.978271484375,1.0,0.4417371749877929,1.0,1.0,0.0,1.0,-2.306354761123657,2.3063504695892334,4.282897862140089e-06,1.7841036319732666,0.8259891867637634,0.8259891867637634,0.0,93.86539459228516,109.0,19847.796875,-0.0,1069.0797119140625,1.0,283.1499938964844,285.2799072265625,290.09393310546875,291.40435791015625,293.1499938964844,293.1499938964844,283.1499938964844,16679.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465629935264587,1.0,0.0,0.0,2.226385593414306,2.2263951301574707,3.30745649534947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.048583984375,0.0,362.9389343261719,1895.4371337890625,0.0,1217.2803955078125,0.5596524477005005,1.0,0.0,3.0,1.0,0.0
12129660,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9990000128746032,0.5605741739273071,0.4530707597732544,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.7836589217185974,0.2409503012895584,0.2293857336044311,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.7950823307037354,0.2509994804859161,0.1767275184392929,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7260923385620117,0.1895784437656402,0.1812079101800918,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.7372528314590454,0.1990355849266052,0.9031152725219728,286.0072937011719,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.43701171875,286.0090026855469,1.0,0.4475792050361633,1.0,1.0,0.0,1.0,-2.333019733428955,2.3330154418945312,4.382747192721581e-06,1.805052757263184,0.8403063416481018,0.8403063416481018,0.0,97.01963806152344,112.0,20396.92578125,-0.0,1110.4969482421875,1.0,283.1499938964844,285.2894897460937,290.169677734375,291.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,16644.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554954648017883,1.0,0.0,0.0,2.277787446975708,2.277797222137451,3.461941560090054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.47119140625,0.0,384.8587036132813,1895.4371337890625,0.0,1278.8045654296875,0.5709272027015686,1.0,0.0,3.0,1.0,0.0
12129720,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9990000128746032,0.5605741739273071,0.4530707597732544,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.7836589217185974,0.2409503012895584,0.2293857336044311,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.7950823307037354,0.2509994804859161,0.1767275184392929,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7260923385620117,0.1895784437656402,0.1812079101800918,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.7372528314590454,0.1990355849266052,0.9031152725219728,286.0072937011719,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.43701171875,286.0090026855469,1.0,0.4475792050361633,1.0,1.0,0.0,1.0,-2.333019733428955,2.3330154418945312,4.382747192721581e-06,1.805052757263184,0.8403063416481018,0.8403063416481018,0.0,97.01963806152344,112.0,20396.92578125,-0.0,1110.4969482421875,1.0,283.1499938964844,285.2894897460937,290.169677734375,291.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,16644.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554954648017883,1.0,0.0,0.0,2.277787446975708,2.277797222137451,3.461941560090054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.47119140625,0.0,384.8587036132813,1895.4371337890625,0.0,1278.8045654296875,0.5709272027015686,1.0,0.0,3.0,1.0,0.0
12129780,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.9990000128746032,0.5627875924110413,0.4617087244987488,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.7826052308082581,0.2445215135812759,0.2328407019376754,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.7920182943344116,0.2528459429740906,0.1780824661254882,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.7246513366699219,0.1918821334838867,0.1834817975759506,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7344905734062195,0.2002958506345749,0.9092397689819336,286.0384216308594,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4258728027344,286.0401611328125,1.0,0.4533382654190063,1.0,1.0,0.0,1.0,-2.35926365852356,2.359259366989136,4.482029908103868e-06,1.8255774974823,0.8550528287887573,0.8550528287887573,0.0,100.18394470214844,100.0,20955.412109375,-0.0,1152.3389892578125,1.0,283.1499938964844,285.2991638183594,290.2467346191406,291.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,16626.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644787788391113,1.0,0.0,0.0,2.329608201980591,2.329618453979492,3.621255473262863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.98828125,0.0,407.9859008789063,1895.4371337890625,0.0,1342.5009765625,0.5823678374290466,1.0,0.0,3.0,1.0,0.0
12129840,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.9990000128746032,0.5627875924110413,0.4617087244987488,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.7826052308082581,0.2445215135812759,0.2328407019376754,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.7920182943344116,0.2528459429740906,0.1780824661254882,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.7246513366699219,0.1918821334838867,0.1834817975759506,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7344905734062195,0.2002958506345749,0.9092397689819336,286.0384216308594,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4258728027344,286.0401611328125,1.0,0.4533382654190063,1.0,1.0,0.0,1.0,-2.35926365852356,2.359259366989136,4.482029908103868e-06,1.8255774974823,0.8550528287887573,0.8550528287887573,0.0,100.18394470214844,100.0,20955.412109375,-0.0,1152.3389892578125,1.0,283.1499938964844,285.2991638183594,290.2467346191406,291.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,16626.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644787788391113,1.0,0.0,0.0,2.329608201980591,2.329618453979492,3.621255473262863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.98828125,0.0,407.9859008789063,1895.4371337890625,0.0,1342.5009765625,0.5823678374290466,1.0,0.0,3.0,1.0,0.0
12129900,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.9990000128746032,0.5641075968742371,0.4612908661365509,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7847711443901062,0.2463002800941467,0.2345177680253982,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7932310104370117,0.2537522315979004,0.178716093301773,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.726162314414978,0.1930109858512878,0.1845531165599823,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7353789210319519,0.2009008228778839,0.9119762778282166,286.0516357421875,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.42156982421875,286.0527038574219,1.0,0.4539506733417511,1.0,1.0,0.0,1.0,-2.36612606048584,2.366121530532837,4.5084761950420216e-06,1.8311046361923216,0.8625327944755554,0.8625327944755554,0.0,100.2928695678711,100.0,21200.404296875,-0.0,1160.5155029296875,1.0,283.1499938964844,285.3014831542969,290.285400390625,291.6783752441406,293.1499938964844,293.1499938964844,283.1499938964844,16624.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689555048942566,1.0,0.0,0.0,2.355474710464477,2.355484962463379,3.7021177945462114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.3017578125,0.0,419.9244995117188,1895.4371337890625,0.0,1374.901611328125,0.5881031155586243,1.0,0.0,3.0,1.0,0.0
12129960,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.9990000128746032,0.5661789178848267,0.457606166601181,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05987548828125,0.7888052463531494,0.2480735182762146,0.2361523061990738,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05987548828125,0.7963275909423828,0.2546432316303253,0.1793123036623001,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597229003906,0.7291980385780334,0.1941234916448593,0.1855709999799728,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.7378329038619995,0.2014956176280975,0.9144697189331056,286.0599975585937,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.4214172363281,286.0607604980469,1.0,0.4534347951412201,1.0,1.0,0.0,1.0,-2.368604183197021,2.3685996532440186,4.518050900514936e-06,1.833103060722351,0.870019257068634,0.870019257068634,0.0,99.37025451660156,103.0,21412.767578125,-0.0,1159.5953369140625,1.0,283.1499938964844,285.3000183105469,290.3231201171875,291.7308959960937,293.1499938964844,293.1499938964844,283.1499938964844,16628.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732605695724487,1.0,0.0,0.0,2.381162643432617,2.3811731338500977,3.783306112836726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.57666015625,0.0,432.053955078125,1895.4371337890625,0.0,1406.46044921875,0.5938166379928589,1.0,0.0,3.0,1.0,0.0
12130020,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.9990000128746032,0.5713030099868774,0.4560537934303283,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.7935461401939392,0.251650869846344,0.239497035741806,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.7991218566894531,0.2564203143119812,0.1805376857519149,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.7324754595756531,0.1963462680578231,0.1876526623964309,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794677734375,0.7399548292160034,0.202720046043396,0.919815480709076,286.07989501953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.426513671875,286.0812072753906,1.0,0.4552846848964691,1.0,1.0,0.0,1.0,-2.381140947341919,2.381136417388916,4.565669314615661e-06,1.8426798582077024,0.8852062225341797,0.8852062225341797,0.0,99.33890533447266,106.0,21884.658203125,-0.0,1173.728271484375,1.0,283.1499938964844,285.3007507324219,290.3964233398437,291.83233642578125,293.1499938964844,293.1499938964844,283.1499938964844,16646.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810371279716492,1.0,0.0,0.0,2.4318108558654785,2.431821823120117,3.945962703255646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.1171875,0.0,456.7423400878906,1895.4371337890625,0.0,1464.43603515625,0.6051229238510132,1.0,0.0,3.0,1.0,0.0
12130080,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.9990000128746032,0.5713030099868774,0.4560537934303283,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.7935461401939392,0.251650869846344,0.239497035741806,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.7991218566894531,0.2564203143119812,0.1805376857519149,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.7324754595756531,0.1963462680578231,0.1876526623964309,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794677734375,0.7399548292160034,0.202720046043396,0.919815480709076,286.07989501953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.426513671875,286.0812072753906,1.0,0.4552846848964691,1.0,1.0,0.0,1.0,-2.381140947341919,2.381136417388916,4.565669314615661e-06,1.8426798582077024,0.8852062225341797,0.8852062225341797,0.0,99.33890533447266,106.0,21884.658203125,-0.0,1173.728271484375,1.0,283.1499938964844,285.3007507324219,290.3964233398437,291.83233642578125,293.1499938964844,293.1499938964844,283.1499938964844,16646.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810371279716492,1.0,0.0,0.0,2.4318108558654785,2.431821823120117,3.945962703255646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.1171875,0.0,456.7423400878906,1895.4371337890625,0.0,1464.43603515625,0.6051229238510132,1.0,0.0,3.0,1.0,0.0
12130140,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.9990000128746032,0.5761905312538147,0.4574588239192962,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.79657381772995,0.2552725970745086,0.2429148703813552,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.8001583218574524,0.258187472820282,0.1817797422409057,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.7343040108680725,0.1985587626695633,0.1897579580545425,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.7406565546989441,0.2039682269096374,0.9254547357559204,286.105712890625,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4302673339844,286.107177734375,1.0,0.4581505954265594,1.0,1.0,0.0,1.0,-2.397728204727173,2.397723436355591,4.629394879884785e-06,1.8555248975753784,0.9007974863052368,0.9007974863052368,0.0,100.24464416503906,109.0,22392.134765625,0.0,1196.4874267578125,1.0,283.1499938964844,285.3063659667969,290.4720153808594,291.9374694824219,293.1499938964844,293.1499938964844,283.1499938964844,16671.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883131861686707,1.0,0.0,0.0,2.4813661575317383,2.481377363204956,4.108422615445306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.5166015625,0.0,481.87896728515625,1895.4371337890625,0.0,1519.7716064453125,0.6162237524986267,1.0,0.0,3.0,1.0,0.0
12130200,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.9990000128746032,0.5761905312538147,0.4574588239192962,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.79657381772995,0.2552725970745086,0.2429148703813552,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.8001583218574524,0.258187472820282,0.1817797422409057,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.7343040108680725,0.1985587626695633,0.1897579580545425,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.7406565546989441,0.2039682269096374,0.9254547357559204,286.105712890625,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4302673339844,286.107177734375,1.0,0.4581505954265594,1.0,1.0,0.0,1.0,-2.397728204727173,2.397723436355591,4.629394879884785e-06,1.8555248975753784,0.9007974863052368,0.9007974863052368,0.0,100.24464416503906,109.0,22392.134765625,0.0,1196.4874267578125,1.0,283.1499938964844,285.3063659667969,290.4720153808594,291.9374694824219,293.1499938964844,293.1499938964844,283.1499938964844,16671.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883131861686707,1.0,0.0,0.0,2.4813661575317383,2.481377363204956,4.108422615445306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.5166015625,0.0,481.87896728515625,1895.4371337890625,0.0,1519.7716064453125,0.6162237524986267,1.0,0.0,3.0,1.0,0.0
12130260,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.9990000128746032,0.5806267857551575,0.4606606364250183,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.7985550761222839,0.2589378654956817,0.2463923990726471,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.8001362085342407,0.2599619626998901,0.1830372661352157,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.7352367639541626,0.2007608860731125,0.191872626543045,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.7404752969741821,0.2052149325609207,0.931202232837677,286.1347045898437,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4315185546875,286.1363220214844,1.0,0.461731344461441,1.0,1.0,0.0,1.0,-2.4167075157165527,2.4167027473449707,4.702959813585039e-06,1.8702679872512813,0.9167908430099488,0.9167908430099488,0.0,101.72383880615234,112.0,22920.193359375,0.0,1224.6932373046875,1.0,283.1499938964844,285.3148803710937,290.549560546875,292.0463256835937,293.1499938964844,293.1499938964844,283.1499938964844,16704.2265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695731520652771,1.0,0.0,0.0,2.529614448547364,2.529625654220581,4.269745375040657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.7509765625,0.0,507.3117370605469,1895.4371337890625,0.0,1577.2310791015625,0.6300673484802246,1.0,0.0,3.0,1.0,0.0
12130320,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.9990000128746032,0.5806267857551575,0.4606606364250183,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.7985550761222839,0.2589378654956817,0.2463923990726471,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.8001362085342407,0.2599619626998901,0.1830372661352157,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.7352367639541626,0.2007608860731125,0.191872626543045,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.7404752969741821,0.2052149325609207,0.931202232837677,286.1347045898437,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4315185546875,286.1363220214844,1.0,0.461731344461441,1.0,1.0,0.0,1.0,-2.4167075157165527,2.4167027473449707,4.702959813585039e-06,1.8702679872512813,0.9167908430099488,0.9167908430099488,0.0,101.72383880615234,112.0,22920.193359375,0.0,1224.6932373046875,1.0,283.1499938964844,285.3148803710937,290.549560546875,292.0463256835937,293.1499938964844,293.1499938964844,283.1499938964844,16704.2265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695731520652771,1.0,0.0,0.0,2.529614448547364,2.529625654220581,4.269745375040657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.7509765625,0.0,507.3117370605469,1895.4371337890625,0.0,1577.2310791015625,0.6300673484802246,1.0,0.0,3.0,1.0,0.0
12130380,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.9990000128746032,0.5845023989677429,0.4652407765388489,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.7997192740440369,0.2626051306724548,0.2499014139175415,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.7993037104606628,0.2617073953151703,0.1842967867851257,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.735461413860321,0.2029173970222473,0.1939718574285507,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7395920753479004,0.2064115405082702,0.9368703365325928,286.1494445800781,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.42974853515625,286.15057373046875,1.0,0.4658219218254089,1.0,1.0,0.0,1.0,-2.4372689723968506,2.437264204025269,4.783433723787312e-06,1.8862920999526973,0.9328705668449402,0.9328705668449402,0.0,103.64747619628906,115.0,23512.994140625,0.0,1257.03125,1.0,283.1499938964844,285.3042297363281,290.62908935546875,292.16180419921875,293.1499938964844,293.1499938964844,283.1499938964844,17181.9765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703964114189148,1.0,0.0,0.0,2.6091253757476807,2.609137535095215,4.542378064797959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.7578125,0.0,553.5194702148438,1895.4371337890625,0.0,1642.1767578125,0.6490238308906555,1.0,0.0,3.0,1.0,0.0
12130440,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.9990000128746032,0.5845023989677429,0.4652407765388489,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.7997192740440369,0.2626051306724548,0.2499014139175415,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.7993037104606628,0.2617073953151703,0.1842967867851257,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.735461413860321,0.2029173970222473,0.1939718574285507,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7395920753479004,0.2064115405082702,0.9368703365325928,286.1494445800781,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.42974853515625,286.15057373046875,1.0,0.4658219218254089,1.0,1.0,0.0,1.0,-2.4372689723968506,2.437264204025269,4.783433723787312e-06,1.8862920999526973,0.9328705668449402,0.9328705668449402,0.0,103.64747619628906,115.0,23512.994140625,0.0,1257.03125,1.0,283.1499938964844,285.3042297363281,290.62908935546875,292.16180419921875,293.1499938964844,293.1499938964844,283.1499938964844,17181.9765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703964114189148,1.0,0.0,0.0,2.6091253757476807,2.609137535095215,4.542378064797959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.7578125,0.0,553.5194702148438,1895.4371337890625,0.0,1642.1767578125,0.6490238308906555,1.0,0.0,3.0,1.0,0.0
12130500,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15087890625,0.9990000128746032,0.5862103700637817,0.4679672718048095,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.8000327348709106,0.2644274532794952,0.2516534030437469,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.7986225485801697,0.2625570893287658,0.184916615486145,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.150634765625,0.735337495803833,0.2039667516946792,0.1950023621320724,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.150634765625,0.7389160990715027,0.2069770246744156,0.9395983219146729,286.1508178710937,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4277038574219,286.1514587402344,1.0,0.4680067002773285,1.0,1.0,0.0,1.0,-2.447909355163574,2.447904348373413,4.825342330150306e-06,1.894577622413636,0.9408918023109436,0.9408918023109436,0.0,104.74878692626952,115.0,23834.779296875,0.0,1274.3992919921875,1.0,283.1499938964844,285.2909851074219,290.6686706542969,292.22119140625,293.1499938964844,293.1499938964844,283.1499938964844,17615.748046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084366083145142,1.0,0.0,0.0,2.662705659866333,2.6627180576324463,4.730855209800211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.05322265625,0.0,586.8015747070312,1895.4371337890625,0.0,1677.9586181640625,0.6591129899024963,1.0,0.0,3.0,1.0,0.0
12130560,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572265625,0.9990000128746032,0.5877697467803955,0.4709445834159851,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570129394531,0.8001874089241028,0.2662408053874969,0.2533973157405853,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570129394531,0.7977851629257202,0.2633906900882721,0.1855249553918838,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568603515625,0.7350713014602661,0.2049935758113861,0.196013331413269,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.7380999326705933,0.2075177431106567,0.9422218799591064,286.1571350097656,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4249572753906,286.157958984375,1.0,0.4702600836753845,1.0,1.0,0.0,1.0,-2.458678722381592,2.4586737155914307,4.8679416977392975e-06,1.9029587507247925,0.94900244474411,0.94900244474411,0.0,105.93019104003906,118.0,24131.26953125,0.0,1292.3958740234375,1.0,283.1499938964844,285.2848815917969,290.70672607421875,292.2777709960937,293.1499938964844,293.1499938964844,283.1499938964844,17877.4609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130175828933716,1.0,0.0,0.0,2.702702522277832,2.7027151584625244,4.874048045167001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.68994140625,0.0,612.1400146484375,1895.4371337890625,0.0,1714.960693359375,0.671410083770752,1.0,0.0,3.0,1.0,0.0
12130620,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612243652344,0.9990000128746032,0.590478241443634,0.4774629175662994,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610412597656,0.8001508712768555,0.2698427438735962,0.2568703591823578,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610412597656,0.7957783937454224,0.2650140225887298,0.1867174655199051,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.7342211008071899,0.2069854140281677,0.1979834288358688,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.7361594438552856,0.2085276842117309,0.9471901059150696,286.1611328125,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4178161621094,286.16180419921875,1.0,0.4749130010604858,1.0,1.0,0.0,1.0,-2.4804511070251465,2.4804461002349854,4.9546124500921e-06,1.91988205909729,0.9651601910591124,0.9651601910591124,0.0,108.4801254272461,121.0,24762.05859375,0.0,1329.895263671875,1.0,283.1499938964844,285.2610168457031,290.7804260253906,292.390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18724.890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722558856010437,1.0,0.0,0.0,2.80501127243042,2.805025100708008,5.250039407656004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.49365234375,0.0,681.2642211914062,1895.4371337890625,0.0,1793.126220703125,0.6959261298179626,1.0,0.0,3.0,1.0,0.0
12130680,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612243652344,0.9990000128746032,0.590478241443634,0.4774629175662994,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610412597656,0.8001508712768555,0.2698427438735962,0.2568703591823578,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610412597656,0.7957783937454224,0.2650140225887298,0.1867174655199051,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.7342211008071899,0.2069854140281677,0.1979834288358688,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.7361594438552856,0.2085276842117309,0.9471901059150696,286.1611328125,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4178161621094,286.16180419921875,1.0,0.4749130010604858,1.0,1.0,0.0,1.0,-2.4804511070251465,2.4804461002349854,4.9546124500921e-06,1.91988205909729,0.9651601910591124,0.9651601910591124,0.0,108.4801254272461,121.0,24762.05859375,0.0,1329.895263671875,1.0,283.1499938964844,285.2610168457031,290.7804260253906,292.390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18724.890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722558856010437,1.0,0.0,0.0,2.80501127243042,2.805025100708008,5.250039407656004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.49365234375,0.0,681.2642211914062,1895.4371337890625,0.0,1793.126220703125,0.6959261298179626,1.0,0.0,3.0,1.0,0.0
12130740,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.9990000128746032,0.5926885604858398,0.4845355153083801,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.7997807860374451,0.273419052362442,0.2603238523006439,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.7934592962265015,0.2665886878967285,0.1878791153430938,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634216308594,0.7330692410469055,0.2089152634143829,0.1998966336250305,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634216308594,0.7339168190956116,0.2094482332468032,0.9517809748649596,286.1636047363281,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4090576171875,286.1642150878906,1.0,0.4796887636184692,1.0,1.0,0.0,1.0,-2.502307891845703,2.502302885055542,5.042351858719485e-06,1.936842441558838,0.9813390970230104,0.9813390970230104,0.0,111.22278594970705,109.0,25396.23046875,0.0,1368.9180908203125,1.0,283.1499938964844,285.2355041503906,290.8495483398437,292.4996032714844,293.1499938964844,293.1499938964844,283.1499938964844,19676.84765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322514057159424,1.0,0.0,0.0,2.9121406078338623,2.9121551513671875,5.658716872858349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.576171875,0.0,759.32177734375,1895.4371337890625,0.0,1873.971435546875,0.7216227650642395,1.0,0.0,3.0,1.0,0.0
12130800,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.9990000128746032,0.5926885604858398,0.4845355153083801,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.7997807860374451,0.273419052362442,0.2603238523006439,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.7934592962265015,0.2665886878967285,0.1878791153430938,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634216308594,0.7330692410469055,0.2089152634143829,0.1998966336250305,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634216308594,0.7339168190956116,0.2094482332468032,0.9517809748649596,286.1636047363281,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4090576171875,286.1642150878906,1.0,0.4796887636184692,1.0,1.0,0.0,1.0,-2.502307891845703,2.502302885055542,5.042351858719485e-06,1.936842441558838,0.9813390970230104,0.9813390970230104,0.0,111.22278594970705,109.0,25396.23046875,0.0,1368.9180908203125,1.0,283.1499938964844,285.2355041503906,290.8495483398437,292.4996032714844,293.1499938964844,293.1499938964844,283.1499938964844,19676.84765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322514057159424,1.0,0.0,0.0,2.9121406078338623,2.9121551513671875,5.658716872858349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.576171875,0.0,759.32177734375,1895.4371337890625,0.0,1873.971435546875,0.7216227650642395,1.0,0.0,3.0,1.0,0.0
