time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130860,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.9990000128746032,0.5957773923873901,0.4795485734939575,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560363769531,0.8060622811317444,0.2769408226013183,0.2636014223098755,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560363769531,0.7977576851844788,0.268085777759552,0.1888954192399978,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.7373552918434143,0.210760623216629,0.201603889465332,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.7371072173118591,0.210265651345253,0.9552853107452391,286.1559753417969,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4048156738281,286.1556396484375,1.0,0.4790389835834503,1.0,1.0,0.0,1.0,-2.507757663726806,2.5077524185180664,5.0648750402615406e-06,1.941339492797852,0.997368335723877,0.997368335723877,0.0,109.99131774902344,112.0,25899.943359375,0.0,1370.54736328125,1.0,283.1499938964844,285.2010498046875,290.9125061035156,292.59844970703125,293.1499938964844,293.1499938964844,283.1499938964844,20704.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416385412216187,1.0,0.0,0.0,3.021366596221924,3.0213823318481445,6.091162276788964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.30224609375,0.0,845.05517578125,1895.4371337890625,0.0,1953.5604248046875,0.7478424906730652,1.0,0.0,3.0,1.0,0.0
12130920,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.9990000128746032,0.5957773923873901,0.4795485734939575,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560363769531,0.8060622811317444,0.2769408226013183,0.2636014223098755,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560363769531,0.7977576851844788,0.268085777759552,0.1888954192399978,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.7373552918434143,0.210760623216629,0.201603889465332,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.7371072173118591,0.210265651345253,0.9552853107452391,286.1559753417969,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4048156738281,286.1556396484375,1.0,0.4790389835834503,1.0,1.0,0.0,1.0,-2.507757663726806,2.5077524185180664,5.0648750402615406e-06,1.941339492797852,0.997368335723877,0.997368335723877,0.0,109.99131774902344,112.0,25899.943359375,0.0,1370.54736328125,1.0,283.1499938964844,285.2010498046875,290.9125061035156,292.59844970703125,293.1499938964844,293.1499938964844,283.1499938964844,20704.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416385412216187,1.0,0.0,0.0,3.021366596221924,3.0213823318481445,6.091162276788964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.30224609375,0.0,845.05517578125,1895.4371337890625,0.0,1953.5604248046875,0.7478424906730652,1.0,0.0,3.0,1.0,0.0
12130980,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.9990000128746032,0.6003742218017578,0.4774621427059173,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8105800151824951,0.2804620563983917,0.2668887078762054,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8004034161567688,0.2695494294166565,0.1898979842662811,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.7402801513671875,0.2125785946846008,0.2032965570688247,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.7389476895332336,0.2110819965600967,0.9587938189506532,286.1491394042969,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4083251953125,286.14959716796875,1.0,0.4802377820014953,1.0,1.0,0.0,1.0,-2.516642570495605,2.5166375637054443,5.100559519632952e-06,1.948086619377136,1.0,1.0,0.0,109.69082641601562,115.0,26399.173828125,0.0,1380.5556640625,1.0,283.1499938964844,285.1705627441406,290.9673767089844,292.6840209960937,293.1499938964844,293.1499938964844,283.1499938964844,22001.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497655153274536,1.0,0.0,0.0,3.124260187149048,3.124277114868164,6.51309960630897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.38134765625,0.0,933.48876953125,1895.4371337890625,0.0,2023.422607421875,0.7728052139282227,1.0,0.0,3.0,1.0,0.0
12131040,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.9990000128746032,0.6003742218017578,0.4774621427059173,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8105800151824951,0.2804620563983917,0.2668887078762054,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8004034161567688,0.2695494294166565,0.1898979842662811,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.7402801513671875,0.2125785946846008,0.2032965570688247,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.7389476895332336,0.2110819965600967,0.9587938189506532,286.1491394042969,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4083251953125,286.14959716796875,1.0,0.4802377820014953,1.0,1.0,0.0,1.0,-2.516642570495605,2.5166375637054443,5.100559519632952e-06,1.948086619377136,1.0,1.0,0.0,109.69082641601562,115.0,26399.173828125,0.0,1380.5556640625,1.0,283.1499938964844,285.1705627441406,290.9673767089844,292.6840209960937,293.1499938964844,293.1499938964844,283.1499938964844,22001.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497655153274536,1.0,0.0,0.0,3.124260187149048,3.124277114868164,6.51309960630897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.38134765625,0.0,933.48876953125,1895.4371337890625,0.0,2023.422607421875,0.7728052139282227,1.0,0.0,3.0,1.0,0.0
12131100,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.9990000128746032,0.6025590300559998,0.4776850938796997,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471862792969,0.8121070861816406,0.2822366654872894,0.2685587406158447,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471862792969,0.8010141849517822,0.2702823877334595,0.1904098987579345,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.741149365901947,0.2134871333837509,0.2041566669940948,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.7392874956130981,0.2114974856376648,0.9606589078903198,286.147216796875,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4095458984375,286.14752197265625,1.0,0.4812552332878113,1.0,1.0,0.0,1.0,-2.522804975509644,2.522799730300904,5.125539701111848e-06,1.952845573425293,1.0,1.0,0.0,109.96009826660156,115.0,26668.158203125,0.0,1389.582275390625,1.0,283.1499938964844,285.1557922363281,290.99420166015625,292.72705078125,293.1499938964844,293.1499938964844,283.1499938964844,22787.8515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535242438316345,1.0,0.0,0.0,3.1796233654022217,3.179640769958496,6.745974019395362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.93310546875,0.0,983.9976196289062,1895.4371337890625,0.0,2056.017822265625,0.7835607528686523,1.0,0.0,3.0,1.0,0.0
12131160,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.9990000128746032,0.6046133637428284,0.4785045087337494,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.8133002519607544,0.284023106098175,0.2702437341213226,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521301269531,0.8012877702713013,0.2710188925266266,0.1909267157316208,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.7417336702346802,0.2143968790769577,0.205022394657135,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.7393481731414795,0.2119146883487701,0.9625604748725892,286.1522521972656,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4100952148437,286.1529846191406,1.0,0.4825085699558258,1.0,1.0,0.0,1.0,-2.5297584533691406,2.5297532081604004,5.153810889169108e-06,1.9582200050354004,1.0,1.0,0.0,110.42578887939452,118.0,26916.65234375,0.0,1400.511962890625,1.0,283.1499938964844,285.1505126953125,291.0201721191406,292.7678527832031,293.1499938964844,293.1499938964844,283.1499938964844,23321.404296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571500539779663,1.0,0.0,0.0,3.2166316509246826,3.216649293899536,6.903923122081324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.60400390625,0.0,1018.7579345703124,1895.4371337890625,0.0,2087.62255859375,0.7954108119010925,1.0,0.0,3.0,1.0,0.0
12131220,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.9990000128746032,0.6083215475082397,0.4814886450767517,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.8149588108062744,0.2876279056072235,0.2736615240573883,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600036621094,0.8010918498039246,0.2725017666816711,0.1919803321361541,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.7422659993171692,0.2162193208932876,0.2067737132310867,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.7388432025909424,0.2127449512481689,0.9664404392242432,286.16015625,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.4093017578125,286.1610717773437,1.0,0.4855512380599975,1.0,1.0,0.0,1.0,-2.545480728149414,2.545475482940674,5.2180389502609614e-06,1.970379948616028,1.0,1.0,0.0,111.80557250976562,121.0,27440.96875,0.0,1426.8382568359375,1.0,283.1499938964844,285.1360168457031,291.07086181640625,292.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,24586.068359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764485776424408,1.0,0.0,0.0,3.3026955127716064,3.3027141094207764,7.278306952684943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.0419921875,0.0,1102.739013671875,1895.4371337890625,0.0,2152.031494140625,0.8164925575256348,1.0,0.0,3.0,1.0,0.0
12131280,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.9990000128746032,0.6083215475082397,0.4814886450767517,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.8149588108062744,0.2876279056072235,0.2736615240573883,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600036621094,0.8010918498039246,0.2725017666816711,0.1919803321361541,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.7422659993171692,0.2162193208932876,0.2067737132310867,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.7388432025909424,0.2127449512481689,0.9664404392242432,286.16015625,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.4093017578125,286.1610717773437,1.0,0.4855512380599975,1.0,1.0,0.0,1.0,-2.545480728149414,2.545475482940674,5.2180389502609614e-06,1.970379948616028,1.0,1.0,0.0,111.80557250976562,121.0,27440.96875,0.0,1426.8382568359375,1.0,283.1499938964844,285.1360168457031,291.07086181640625,292.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,24586.068359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764485776424408,1.0,0.0,0.0,3.3026955127716064,3.3027141094207764,7.278306952684943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.0419921875,0.0,1102.739013671875,1895.4371337890625,0.0,2152.031494140625,0.8164925575256348,1.0,0.0,3.0,1.0,0.0
12131340,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713256835937,0.9990000128746032,0.6115031242370605,0.4858888685703277,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.8158704042434692,0.2912710011005401,0.2771328091621399,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.8001253604888916,0.2739949822425842,0.1930537074804306,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708984375,0.7421314120292664,0.2180424630641937,0.2085427343845367,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708679199219,0.7376781105995178,0.2135577201843261,0.9703335165977478,286.17120361328125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40625,286.1722412109375,1.0,0.4891452491283417,1.0,1.0,0.0,1.0,-2.5630300045013428,2.5630247592926025,5.290216904541012e-06,1.9839578866958616,1.0,1.0,0.0,113.66387176513672,124.0,27966.34375,0.0,1457.9576416015625,1.0,283.1499938964844,285.1253967285156,291.1172790527344,292.9297790527344,293.1499938964844,293.1499938964844,283.1499938964844,25806.080078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720236778259277,1.0,0.0,0.0,3.3836467266082764,3.3836662769317627,7.639471277798293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.7802734375,0.0,1185.82958984375,1895.4371337890625,0.0,2218.830078125,0.8363383412361145,1.0,0.0,3.0,1.0,0.0
12131400,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713256835937,0.9990000128746032,0.6115031242370605,0.4858888685703277,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.8158704042434692,0.2912710011005401,0.2771328091621399,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.8001253604888916,0.2739949822425842,0.1930537074804306,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708984375,0.7421314120292664,0.2180424630641937,0.2085427343845367,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708679199219,0.7376781105995178,0.2135577201843261,0.9703335165977478,286.17120361328125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40625,286.1722412109375,1.0,0.4891452491283417,1.0,1.0,0.0,1.0,-2.5630300045013428,2.5630247592926025,5.290216904541012e-06,1.9839578866958616,1.0,1.0,0.0,113.66387176513672,124.0,27966.34375,0.0,1457.9576416015625,1.0,283.1499938964844,285.1253967285156,291.1172790527344,292.9297790527344,293.1499938964844,293.1499938964844,283.1499938964844,25806.080078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720236778259277,1.0,0.0,0.0,3.3836467266082764,3.3836662769317627,7.639471277798293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.7802734375,0.0,1185.82958984375,1895.4371337890625,0.0,2218.830078125,0.8363383412361145,1.0,0.0,3.0,1.0,0.0
12131460,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.9990000128746032,0.6142047643661499,0.491298109292984,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.8162663578987122,0.2949442863464355,0.2806461453437805,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7986284494400024,0.2754924297332763,0.1941399723291397,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836853027344,0.7415310740470886,0.2198608219623565,0.2103204727172851,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836853027344,0.7360506653785706,0.214343324303627,0.9741711020469666,286.1840209960937,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.4013977050781,286.1850891113281,1.0,0.4931207299232483,1.0,1.0,0.0,1.0,-2.5818023681640625,2.5817971229553223,5.3679818847740535e-06,1.9984841346740725,1.0,1.0,0.0,115.87357330322266,127.0,28487.626953125,0.0,1492.6466064453125,1.0,283.1499938964844,285.1173400878906,291.1576232910156,293.0031433105469,293.1499938964844,293.1499938964844,283.1499938964844,26994.140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797641158103943,1.0,0.0,0.0,3.460658311843872,3.460679054260254,7.991176858013205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.04833984375,0.0,1268.655029296875,1895.4371337890625,0.0,2288.022705078125,0.855230450630188,1.0,0.0,3.0,1.0,0.0
12131520,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.9990000128746032,0.6142047643661499,0.491298109292984,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.8162663578987122,0.2949442863464355,0.2806461453437805,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7986284494400024,0.2754924297332763,0.1941399723291397,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836853027344,0.7415310740470886,0.2198608219623565,0.2103204727172851,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836853027344,0.7360506653785706,0.214343324303627,0.9741711020469666,286.1840209960937,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.4013977050781,286.1850891113281,1.0,0.4931207299232483,1.0,1.0,0.0,1.0,-2.5818023681640625,2.5817971229553223,5.3679818847740535e-06,1.9984841346740725,1.0,1.0,0.0,115.87357330322266,127.0,28487.626953125,0.0,1492.6466064453125,1.0,283.1499938964844,285.1173400878906,291.1576232910156,293.0031433105469,293.1499938964844,293.1499938964844,283.1499938964844,26994.140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797641158103943,1.0,0.0,0.0,3.460658311843872,3.460679054260254,7.991176858013205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.04833984375,0.0,1268.655029296875,1895.4371337890625,0.0,2288.022705078125,0.855230450630188,1.0,0.0,3.0,1.0,0.0
12131580,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977233886719,0.9990000128746032,0.6164698004722595,0.4974164366722107,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19744873046875,0.8163116574287415,0.2986398041248321,0.284190833568573,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974182128906,0.7967764735221863,0.2769874632358551,0.1952322125434875,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972351074219,0.7406137585639954,0.2216688692569732,0.212098553776741,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972351074219,0.7341080904006958,0.2150957584381103,0.977908194065094,286.19757080078125,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3952941894531,286.1986389160156,1.0,0.4973528385162353,1.0,1.0,0.0,1.0,-2.6013522148132324,2.601346731185913,5.449575837701559e-06,2.013613224029541,1.0,1.0,0.0,118.3413314819336,130.0,29000.328125,0.0,1529.9947509765625,1.0,283.1499938964844,285.1108093261719,291.1909484863281,293.0692749023437,293.1499938964844,293.1499938964844,283.1499938964844,28159.455078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876144051551819,1.0,0.0,0.0,3.5345659255981445,3.5345876216888428,8.336149335264054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.3125,0.0,1351.6856689453125,1895.4371337890625,0.0,2358.767333984375,0.8733698725700378,1.0,0.0,3.0,1.0,0.0
12131640,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977233886719,0.9990000128746032,0.6164698004722595,0.4974164366722107,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19744873046875,0.8163116574287415,0.2986398041248321,0.284190833568573,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974182128906,0.7967764735221863,0.2769874632358551,0.1952322125434875,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972351074219,0.7406137585639954,0.2216688692569732,0.212098553776741,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972351074219,0.7341080904006958,0.2150957584381103,0.977908194065094,286.19757080078125,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3952941894531,286.1986389160156,1.0,0.4973528385162353,1.0,1.0,0.0,1.0,-2.6013522148132324,2.601346731185913,5.449575837701559e-06,2.013613224029541,1.0,1.0,0.0,118.3413314819336,130.0,29000.328125,0.0,1529.9947509765625,1.0,283.1499938964844,285.1108093261719,291.1909484863281,293.0692749023437,293.1499938964844,293.1499938964844,283.1499938964844,28159.455078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876144051551819,1.0,0.0,0.0,3.5345659255981445,3.5345876216888428,8.336149335264054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.3125,0.0,1351.6856689453125,1895.4371337890625,0.0,2358.767333984375,0.8733698725700378,1.0,0.0,3.0,1.0,0.0
12131700,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.9990000128746032,0.617448091506958,0.5006684064865112,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8162428736686707,0.300493448972702,0.2859728634357452,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.795760452747345,0.2777319848537445,0.1957793831825256,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.7400727272033691,0.2225673794746399,0.2129861563444137,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.7330547571182251,0.2154582440853119,0.9797323942184448,286.2020874023437,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.39190673828125,286.2029113769531,1.0,0.4995357990264892,1.0,1.0,0.0,1.0,-2.611316680908203,2.611311197280884,5.491403044288745e-06,2.02132534980774,1.0,1.0,0.0,119.64930725097656,130.0,29262.283203125,0.0,1549.449951171875,1.0,283.1499938964844,285.1045837402344,291.2050476074219,293.1002502441406,293.1499938964844,293.1499938964844,283.1499938964844,28863.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915729284286499,1.0,0.0,0.0,3.578464984893799,3.578487157821656,8.544503771190648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.99267578125,0.0,1402.677490234375,1895.4371337890625,0.0,2394.641845703125,0.8813437819480896,1.0,0.0,3.0,1.0,0.0
12131760,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.9990000128746032,0.6183264851570129,0.5040276646614075,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.81612229347229,0.3023506700992584,0.2877577543258667,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.7946938872337341,0.27847421169281,0.1963243782520294,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.7394852638244629,0.2234617471694946,0.2138698548078537,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.7319546341896057,0.2158109992742538,0.9815133213996888,286.21124267578125,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3883361816406,286.2122802734375,1.0,0.5017513036727905,1.0,1.0,0.0,1.0,-2.621354579925537,2.6213490962982178,5.533699550142046e-06,2.029094219207764,1.0,1.0,0.0,120.99951934814452,118.0,29500.291015625,0.0,1569.3291015625,1.0,283.1499938964844,285.1052551269531,291.2167053222656,293.127197265625,293.1499938964844,293.1499938964844,283.1499938964844,29304.357421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954748868942261,1.0,0.0,0.0,3.605704069137573,3.605726480484009,8.675079357089999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.16748046875,0.0,1434.953369140625,1895.4371337890625,0.0,2430.127685546875,0.8908379077911377,1.0,0.0,3.0,1.0,0.0
12131820,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.9990000128746032,0.6194263696670532,0.5027308464050293,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21295166015625,0.8183717727661133,0.3042362332344055,0.2895258069038391,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21295166015625,0.7961074709892273,0.2792140543460846,0.1968357414007187,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129211425781,0.7409855127334595,0.2243562340736389,0.2147090882062912,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129211425781,0.7328798174858093,0.2161480784416198,0.9830072522163392,286.2129821777344,284.95001220703125,297.3996276855469,288.18780517578125,297.39727783203125,297.3856201171875,286.2131652832031,1.0,0.5017644166946411,1.0,1.0,0.0,1.0,-2.625354766845703,2.625349283218384,5.550995865633013e-06,2.032383441925049,1.0,1.0,0.0,120.76099395751952,118.0,29706.60546875,0.0,1573.8050537109375,1.0,283.1499938964844,285.096435546875,291.22686767578125,293.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,30013.94921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994709014892578,1.0,0.0,0.0,3.6490981578826895,3.649121046066284,8.885142506187549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.34765625,0.0,1487.3878173828125,1895.4371337890625,0.0,2466.58837890625,0.8986825942993164,1.0,0.0,3.0,1.0,0.0
12131880,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.9990000128746032,0.6211162209510803,0.4986155927181244,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.8219403028488159,0.3060288429260254,0.2911693453788757,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.798982560634613,0.2799060344696045,0.197286307811737,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.7437130212783813,0.2251968830823898,0.2154599875211715,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.7350155115127563,0.2164601385593414,0.9841928482055664,286.21466064453125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38580322265625,286.2147827148437,1.0,0.5007959604263306,1.0,1.0,0.0,1.0,-2.625258684158325,2.6252529621124268,5.550739842874464e-06,2.0323824882507324,1.0,1.0,0.0,119.53939819335938,121.0,29839.6953125,0.0,1568.20166015625,1.0,283.1499938964844,285.0913391113281,291.2330017089844,293.1704406738281,293.1499938964844,293.1499938964844,283.1499938964844,30440.50390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030304908752441,1.0,0.0,0.0,3.674937009811402,3.674960374832153,9.011417319015892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.42724609375,0.0,1519.208251953125,1895.4371337890625,0.0,2499.164794921875,0.9078412055969238,1.0,0.0,3.0,1.0,0.0
12131940,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9990000128746032,0.6233388781547546,0.4968209862709045,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.8244258761405945,0.3079417943954468,0.2929467260837555,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.8006607890129089,0.2806414365768432,0.1977828294038772,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.7454562187194824,0.2260929346084594,0.2162832468748092,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.7361623644828796,0.2168049812316894,0.9856051206588744,286.2120361328125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3880615234375,286.2123413085937,1.0,0.5011612176895142,1.0,1.0,0.0,1.0,-2.6285102367401123,2.628504753112793,5.5642303777858615e-06,2.03476881980896,1.0,1.0,0.0,119.1176986694336,121.0,30020.171875,0.0,1570.8341064453125,1.0,283.1499938964844,285.0803527832031,291.2367248535156,293.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,31158.169921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065230250358582,1.0,0.0,0.0,3.718004941940308,3.7180287837982178,9.223870165442348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.58642578125,0.0,1573.249267578125,1895.4371337890625,0.0,2531.211181640625,0.9156032204627992,1.0,0.0,3.0,1.0,0.0
12132000,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.9990000128746032,0.6253446340560913,0.4962920844554901,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.8261468410491943,0.309712678194046,0.2946045100688934,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.8016002178192139,0.2813193798065185,0.1982495337724685,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.7465510368347168,0.2269194275140762,0.2170563489198684,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.7367317080497742,0.2171312719583511,0.9870158433914183,286.21563720703125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.38995361328125,286.2161560058594,1.0,0.5017856359481812,1.0,1.0,0.0,1.0,-2.633049964904785,2.633044481277466,5.583419351751218e-06,2.038259983062744,1.0,1.0,0.0,119.12002563476562,124.0,30180.759765625,0.0,1577.1627197265625,1.0,283.1499938964844,285.0775756835937,291.2381591796875,293.197265625,293.1499938964844,293.1499938964844,283.1499938964844,31571.7890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809504508972168,1.0,0.0,0.0,3.74260139465332,3.7426254749298096,9.34631543714204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.78662109375,0.0,1604.679931640625,1895.4371337890625,0.0,2558.630859375,0.9244611859321594,1.0,0.0,3.0,1.0,0.0
12132060,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.9990000128746032,0.6288052201271057,0.4992487728595733,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098083496094,0.8276415467262268,0.3133617341518402,0.2980893850326538,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.8013273477554321,0.2826736569404602,0.1992325186729431,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098999023437,0.7469127774238586,0.2285883426666259,0.2186829447746276,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.7360891103744507,0.2177675068378448,0.9901031255722046,286.2097473144531,284.95001220703125,297.6420593261719,288.2116394042969,297.5580749511719,297.3902587890625,286.20928955078125,1.0,0.503768801689148,0.7582865357398987,0.7582865357398987,0.4000000059604645,1.0,-2.647623062133789,1.7552332878112793,0.8923898935317993,1.160402774810791,1.0,1.0,0.0,120.0170440673828,127.0,30418.73828125,0.0,1597.90283203125,1.0,283.1499938964844,285.05975341796875,291.2387084960937,293.2161865234375,293.1499938964844,293.1499938964844,283.1499938964844,32695.1796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150078654289246,1.0,0.0,0.0,3.808604240417481,3.808629274368286,9.67887672231882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.15869140625,0.0,1691.0845947265625,1895.4371337890625,0.0,2609.384521484375,0.9406763315200806,1.0,0.0,3.0,1.0,0.0
12132120,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.9990000128746032,0.6288052201271057,0.4992487728595733,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098083496094,0.8276415467262268,0.3133617341518402,0.2980893850326538,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.8013273477554321,0.2826736569404602,0.1992325186729431,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098999023437,0.7469127774238586,0.2285883426666259,0.2186829447746276,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.7360891103744507,0.2177675068378448,0.9901031255722046,286.2097473144531,284.95001220703125,297.6420593261719,288.2116394042969,297.5580749511719,297.3902587890625,286.20928955078125,1.0,0.503768801689148,0.7582865357398987,0.7582865357398987,0.4000000059604645,1.0,-2.647623062133789,1.7552332878112793,0.8923898935317993,1.160402774810791,1.0,1.0,0.0,120.0170440673828,127.0,30418.73828125,0.0,1597.90283203125,1.0,283.1499938964844,285.05975341796875,291.2387084960937,293.2161865234375,293.1499938964844,293.1499938964844,283.1499938964844,32695.1796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150078654289246,1.0,0.0,0.0,3.808604240417481,3.808629274368286,9.67887672231882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.15869140625,0.0,1691.0845947265625,1895.4371337890625,0.0,2609.384521484375,0.9406763315200806,1.0,0.0,3.0,1.0,0.0
12132180,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.9990000128746032,0.6311544179916382,0.5028340816497803,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911315917969,0.8287380933761597,0.3169331550598144,0.3015127778053283,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.191162109375,0.8006296753883362,0.283927708864212,0.200153961777687,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.746906578540802,0.2301840931177139,0.2202477008104324,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.7350999116897583,0.2183243930339813,0.992888331413269,286.1910705566406,284.95001220703125,297.73162841796875,288.21734619140625,297.5206298828125,297.38531494140625,286.1906433105469,1.0,0.5065078139305115,0.5165730118751526,0.5165730118751526,0.800000011920929,1.0,-2.6623690128326416,1.0372549295425415,1.6251140832901,0.4402310848236084,1.0,1.0,0.0,121.40248107910156,130.0,30542.693359375,0.0,1624.0301513671875,1.0,283.1499938964844,285.03546142578125,291.2353210449219,293.2216491699219,293.1499938964844,293.1499938964844,283.04998779296875,33814.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186432123184204,1.0,0.0,0.0,3.873245239257813,3.873271226882935,1.001021246338496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.5576171875,0.0,1778.65966796875,1895.4371337890625,0.0,2643.00390625,0.9555583596229552,1.0,0.0,3.0,1.0,0.0
12132240,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.9990000128746032,0.6311544179916382,0.5028340816497803,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911315917969,0.8287380933761597,0.3169331550598144,0.3015127778053283,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.191162109375,0.8006296753883362,0.283927708864212,0.200153961777687,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.746906578540802,0.2301840931177139,0.2202477008104324,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.7350999116897583,0.2183243930339813,0.992888331413269,286.1910705566406,284.95001220703125,297.73162841796875,288.21734619140625,297.5206298828125,297.38531494140625,286.1906433105469,1.0,0.5065078139305115,0.5165730118751526,0.5165730118751526,0.800000011920929,1.0,-2.6623690128326416,1.0372549295425415,1.6251140832901,0.4402310848236084,1.0,1.0,0.0,121.40248107910156,130.0,30542.693359375,0.0,1624.0301513671875,1.0,283.1499938964844,285.03546142578125,291.2353210449219,293.2216491699219,293.1499938964844,293.1499938964844,283.04998779296875,33814.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186432123184204,1.0,0.0,0.0,3.873245239257813,3.873271226882935,1.001021246338496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.5576171875,0.0,1778.65966796875,1895.4371337890625,0.0,2643.00390625,0.9555583596229552,1.0,0.0,3.0,1.0,0.0
12132300,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12469482421875,0.9990000128746032,0.6319087743759155,0.5047996044158936,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.8291512131690979,0.3186156153678894,0.3031774461269378,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.126220703125,0.8001351952552795,0.2844420969486236,0.2005745470523834,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.7467792630195618,0.2308982908725738,0.2209899127483368,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.7344856858253479,0.218516856431961,0.9940769076347352,286.1253356933594,284.95001220703125,297.77545166015625,288.2201538085937,297.4964294433594,297.3807983398437,286.1208801269531,1.0,0.5081323385238647,0.3957162797451019,0.3957162797451019,1.0,1.0,-2.6695549488067627,0.7744883298873901,1.8950666189193728,0.1761207580566406,1.0,1.0,0.0,122.20042419433594,130.0,30796.81640625,0.0,1638.855712890625,1.0,283.0648193359375,284.95654296875,291.2557678222656,293.28326416015625,293.1499938964844,293.1499938964844,283.04998779296875,34388.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231217861175537,1.0,0.0,0.0,3.905958890914917,3.905985116958618,1.0180019671679474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.0478515625,0.0,1824.1094970703125,1895.4371337890625,0.0,2684.514404296875,0.9616675972938538,1.0,0.0,3.0,1.0,0.0
12132360,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.9990000128746032,0.6322867274284363,0.5076310038566589,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.8290280103683472,0.3201976418495178,0.3047321140766144,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.7990574240684509,0.2848503291606903,0.200908288359642,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.7461578249931335,0.2315297275781631,0.2216469049453735,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.7333943247795105,0.2186204195022583,0.9948492050170898,286.1031799316406,284.95001220703125,297.8186340332031,288.2229309082031,297.5061340332031,297.3743591308594,286.1028747558594,1.0,0.509814977645874,0.414780855178833,0.414780855178833,1.0,1.0,-2.6769466400146484,0.7999231219291687,1.8770235776901243,0.1998340934514999,1.0,1.0,0.0,123.31053924560548,133.0,30905.9765625,0.0,1654.382080078125,1.0,283.05206298828125,284.934326171875,291.2508544921875,293.2689208984375,293.1499938964844,293.1499938964844,282.75,34752.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256582021713257,1.0,0.0,0.0,3.926596403121948,3.926622867584229,1.0287877785231103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.05908203125,0.0,1853.1761474609373,1895.4371337890625,0.0,2708.065673828125,0.9665822386741638,1.0,0.0,3.0,1.0,0.0
12132420,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.9990000128746032,0.630976676940918,0.5149129033088684,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.8276112675666809,0.3227306008338928,0.3074058592319488,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.7956138849258423,0.2850153744220733,0.201241448521614,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.7438302636146545,0.2322880625724792,0.2226137518882751,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.7301361560821533,0.2182967215776443,0.9946480989456176,285.8783874511719,284.95001220703125,297.9031677246094,288.2284545898437,297.53271484375,297.3516540527344,285.8770751953125,1.0,0.513262152671814,0.4529100358486175,0.4529100358486175,1.0,1.0,-2.6902341842651367,0.8887894153594971,1.80144464969635,0.285677433013916,1.0,1.0,0.0,125.99928283691406,121.0,31756.201171875,0.0,1685.4814453125,1.0,282.7561950683594,284.6778869628906,291.2885131835937,293.3849792480469,293.1499938964844,293.1499938964844,282.45001220703125,35254.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418692350387573,1.0,0.0,0.0,3.9548842906951904,3.954911231994629,1.0436642696731724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.8798828125,0.0,1893.517333984375,1895.4371337890625,0.0,2859.1845703125,0.9733121395111084,1.0,0.0,3.0,1.0,0.0
12132480,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.9990000128746032,0.630976676940918,0.5149129033088684,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.8276112675666809,0.3227306008338928,0.3074058592319488,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.7956138849258423,0.2850153744220733,0.201241448521614,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.7438302636146545,0.2322880625724792,0.2226137518882751,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.7301361560821533,0.2182967215776443,0.9946480989456176,285.8783874511719,284.95001220703125,297.9031677246094,288.2284545898437,297.53271484375,297.3516540527344,285.8770751953125,1.0,0.513262152671814,0.4529100358486175,0.4529100358486175,1.0,1.0,-2.6902341842651367,0.8887894153594971,1.80144464969635,0.285677433013916,1.0,1.0,0.0,125.99928283691406,121.0,31756.201171875,0.0,1685.4814453125,1.0,282.7561950683594,284.6778869628906,291.2885131835937,293.3849792480469,293.1499938964844,293.1499938964844,282.45001220703125,35254.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418692350387573,1.0,0.0,0.0,3.9548842906951904,3.954911231994629,1.0436642696731724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.8798828125,0.0,1893.517333984375,1895.4371337890625,0.0,2859.1845703125,0.9733121395111084,1.0,0.0,3.0,1.0,0.0
12132540,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9990000128746032,0.6286202073097229,0.511834442615509,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.8306958079338074,0.3245697021484375,0.3092491328716278,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.7968655824661255,0.284490704536438,0.2009565830230713,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.7455028891563416,0.2324544638395309,0.2228632420301437,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.7306214570999146,0.2173409909009933,0.9908360242843628,285.638671875,284.95001220703125,297.9851989746094,288.2338562011719,297.5566101074219,297.3196105957031,285.6365966796875,1.0,0.5112081170082092,0.4910392165184021,0.4910392165184021,1.0,1.0,-2.6841514110565186,0.9606721997261048,1.7234792709350586,0.359144002199173,1.0,1.0,0.0,124.87267303466795,109.0,32414.244140625,0.0,1671.15380859375,1.0,282.4561462402344,284.409912109375,291.2880554199219,293.43731689453125,293.1499938964844,293.1499938964844,282.1499938964844,35556.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564398288726807,1.0,0.0,0.0,3.971742630004883,3.971769809722901,1.0525808420425165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.35888671875,0.0,1917.835205078125,1895.4371337890625,0.0,2995.620361328125,0.9773223400115968,1.0,0.0,3.0,1.0,0.0
12132600,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9990000128746032,0.6286202073097229,0.511834442615509,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.8306958079338074,0.3245697021484375,0.3092491328716278,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.7968655824661255,0.284490704536438,0.2009565830230713,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.7455028891563416,0.2324544638395309,0.2228632420301437,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.7306214570999146,0.2173409909009933,0.9908360242843628,285.638671875,284.95001220703125,297.9851989746094,288.2338562011719,297.5566101074219,297.3196105957031,285.6365966796875,1.0,0.5112081170082092,0.4910392165184021,0.4910392165184021,1.0,1.0,-2.6841514110565186,0.9606721997261048,1.7234792709350586,0.359144002199173,1.0,1.0,0.0,124.87267303466795,109.0,32414.244140625,0.0,1671.15380859375,1.0,282.4561462402344,284.409912109375,291.2880554199219,293.43731689453125,293.1499938964844,293.1499938964844,282.1499938964844,35556.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564398288726807,1.0,0.0,0.0,3.971742630004883,3.971769809722901,1.0525808420425165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.35888671875,0.0,1917.835205078125,1895.4371337890625,0.0,2995.620361328125,0.9773223400115968,1.0,0.0,3.0,1.0,0.0
12132660,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.9990000128746032,0.6277963519096375,0.5001915097236633,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.8377453088760376,0.3259474039077759,0.310509979724884,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.8022193312644958,0.2835331261157989,0.2002579867839813,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.750699520111084,0.2322233170270919,0.2225944250822067,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.7343783974647522,0.2159891277551651,0.9845364689826964,285.3863830566406,284.95001220703125,298.0647277832031,288.2391967773437,297.5697631835937,297.2976989746094,285.3837280273437,1.0,0.5054354071617126,0.4871226847171783,0.4871226847171783,1.0,1.0,-2.662954330444336,0.9472762942314148,1.715678095817566,0.3506333529949188,1.0,1.0,0.0,120.64125061035156,112.0,32884.0546875,0.0,1621.539794921875,1.0,282.15606689453125,284.13348388671875,291.2749938964844,293.4579467773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669525980949402,1.0,0.0,0.0,3.981773614883423,3.98180079460144,1.0579043419056688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.12841796875,0.0,1932.4029541015625,1895.4371337890625,0.0,3094.222900390625,0.9797082543373108,1.0,0.0,3.0,1.0,0.0
