time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132720,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.9990000128746032,0.6277963519096375,0.5001915097236633,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.8377453088760376,0.3259474039077759,0.310509979724884,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.8022193312644958,0.2835331261157989,0.2002579867839813,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.750699520111084,0.2322233170270919,0.2225944250822067,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.7343783974647522,0.2159891277551651,0.9845364689826964,285.3863830566406,284.95001220703125,298.0647277832031,288.2391967773437,297.5697631835937,297.2976989746094,285.3837280273437,1.0,0.5054354071617126,0.4871226847171783,0.4871226847171783,1.0,1.0,-2.662954330444336,0.9472762942314148,1.715678095817566,0.3506333529949188,1.0,1.0,0.0,120.64125061035156,112.0,32884.0546875,0.0,1621.539794921875,1.0,282.15606689453125,284.13348388671875,291.2749938964844,293.4579467773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669525980949402,1.0,0.0,0.0,3.981773614883423,3.98180079460144,1.0579043419056688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.12841796875,0.0,1932.4029541015625,1895.4371337890625,0.0,3094.222900390625,0.9797082543373108,1.0,0.0,3.0,1.0,0.0
12132780,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.9990000128746032,0.6276060938835144,0.4948944449424743,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8414294123649597,0.3270413279533386,0.3115342855453491,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8039769530296326,0.2823262214660644,0.199408009648323,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.7527809143066406,0.2317580729722976,0.2221399694681167,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.7351453900337219,0.2144156396389007,0.97740638256073,285.1428527832031,284.95001220703125,298.1418151855469,288.2444763183594,297.5834350585937,297.2803955078125,285.14111328125,1.0,0.5023589134216309,0.4832061529159546,0.4832061529159546,1.0,1.0,-2.6476705074310303,0.9338657855987548,1.7138047218322754,0.3404611945152282,1.0,1.0,0.0,118.53633880615234,115.0,33450.80078125,0.0,1590.511474609375,1.0,281.8558349609375,283.86334228515625,291.2660522460937,293.4780578613281,293.1499938964844,293.1499938964844,281.54998779296875,35843.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743346929550171,1.0,0.0,0.0,3.987736701965332,3.9877641201019287,1.0610752951834002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.1376953125,0.0,1941.097900390625,1895.4371337890625,0.0,3163.467529296875,0.9811265468597412,1.0,0.0,3.0,1.0,0.0
12132840,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.9990000128746032,0.6276060938835144,0.4948944449424743,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8414294123649597,0.3270413279533386,0.3115342855453491,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8039769530296326,0.2823262214660644,0.199408009648323,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.7527809143066406,0.2317580729722976,0.2221399694681167,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.7351453900337219,0.2144156396389007,0.97740638256073,285.1428527832031,284.95001220703125,298.1418151855469,288.2444763183594,297.5834350585937,297.2803955078125,285.14111328125,1.0,0.5023589134216309,0.4832061529159546,0.4832061529159546,1.0,1.0,-2.6476705074310303,0.9338657855987548,1.7138047218322754,0.3404611945152282,1.0,1.0,0.0,118.53633880615234,115.0,33450.80078125,0.0,1590.511474609375,1.0,281.8558349609375,283.86334228515625,291.2660522460937,293.4780578613281,293.1499938964844,293.1499938964844,281.54998779296875,35843.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743346929550171,1.0,0.0,0.0,3.987736701965332,3.9877641201019287,1.0610752951834002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.1376953125,0.0,1941.097900390625,1895.4371337890625,0.0,3163.467529296875,0.9811265468597412,1.0,0.0,3.0,1.0,0.0
12132900,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.6270766258239746,0.4941950738430023,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8422437310218811,0.3275612592697143,0.3120471239089966,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8037930727005005,0.281710147857666,0.1989931762218475,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7528746724128723,0.2315000295639038,0.2219116985797882,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7346359491348267,0.2136044055223465,0.97383850812912,284.98272705078125,284.95001220703125,298.1794128417969,288.2471008300781,297.5888366699219,297.2704162597656,284.9725341796875,1.0,0.5014635920524597,0.4812478721141815,0.4812478721141815,1.0,1.0,-2.642384052276612,0.9280973076820374,1.7142868041992188,0.3358354866504669,1.0,1.0,0.0,118.14522552490234,115.0,34215.1328125,0.0,1581.3751220703125,1.0,281.5931701660156,283.6597900390625,291.2966613769531,293.6023254394531,293.1499938964844,293.1499938964844,281.54998779296875,35879.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806699514389038,1.0,0.0,0.0,3.989737272262573,3.98976469039917,1.0621403134791765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.45458984375,0.0,1944.020751953125,1895.4371337890625,0.0,3222.85888671875,0.9816023707389832,1.0,0.0,3.0,1.0,0.0
12132960,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.6261162757873535,0.4945884346961975,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8424060344696045,0.3280335664749145,0.3124856650829315,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8029324412345886,0.28105428814888,0.1985291987657547,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7523744106292725,0.2312038093805313,0.2216312438249588,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7335696220397949,0.2127549052238464,0.9700395464897156,284.92999267578125,284.95001220703125,298.2164001464844,288.2497253417969,297.5939025878906,297.2584533691406,284.9284362792969,1.0,0.5009004473686218,0.481352686882019,0.481352686882019,1.0,1.0,-2.637922525405884,0.9262288212776184,1.7116937637329102,0.3349262177944183,0.9993743896484376,0.9993743896484376,0.0,118.10415649414062,118.0,34250.18359375,0.0,1574.97607421875,1.0,281.5555725097656,283.6091003417969,291.2721252441406,293.5273132324219,293.1499938964844,293.1499938964844,281.25,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817873001098633,1.0,0.0,0.0,3.9909160137176514,3.990943670272827,1.0627679785102373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.42919921875,0.0,1945.9364013671875,1895.4371337890625,0.0,3233.327880859375,0.9818914532661438,1.0,0.0,3.0,1.0,0.0
12133020,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.9990000128746032,0.6229667067527771,0.4974718987941742,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8416165113449097,0.3289163112640381,0.313377171754837,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.8000911474227905,0.2797085046768188,0.1976312398910522,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.7503741383552551,0.2305684685707092,0.2210851609706878,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.7304965853691101,0.2110141217708587,0.9624980688095092,284.7207946777344,284.95001220703125,298.2885131835937,288.2549133300781,297.60205078125,297.2319641113281,284.71942138671875,1.0,0.500584065914154,0.4815622866153717,0.4815622866153717,1.0,1.0,-2.6316587924957275,0.9240660667419434,1.7075927257537842,0.3340851962566376,0.9945688247680664,0.9945688247680664,0.0,118.73200988769533,121.0,35065.11328125,0.0,1569.0968017578125,1.0,281.2557067871094,283.3592224121094,291.2822570800781,293.5865478515625,293.1499938964844,293.1499938964844,280.95001220703125,36088.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904146552085876,1.0,0.0,0.0,3.988228082656861,3.988255739212036,1.0613368885969976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.2802734375,0.0,1943.7462158203125,1895.4371337890625,0.0,3314.085205078125,0.9813754558563232,1.0,0.0,3.0,1.0,0.0
12133080,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.9990000128746032,0.6229667067527771,0.4974718987941742,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8416165113449097,0.3289163112640381,0.313377171754837,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.8000911474227905,0.2797085046768188,0.1976312398910522,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.7503741383552551,0.2305684685707092,0.2210851609706878,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.7304965853691101,0.2110141217708587,0.9624980688095092,284.7207946777344,284.95001220703125,298.2885131835937,288.2549133300781,297.60205078125,297.2319641113281,284.71942138671875,1.0,0.500584065914154,0.4815622866153717,0.4815622866153717,1.0,1.0,-2.6316587924957275,0.9240660667419434,1.7075927257537842,0.3340851962566376,0.9945688247680664,0.9945688247680664,0.0,118.73200988769533,121.0,35065.11328125,0.0,1569.0968017578125,1.0,281.2557067871094,283.3592224121094,291.2822570800781,293.5865478515625,293.1499938964844,293.1499938964844,280.95001220703125,36088.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904146552085876,1.0,0.0,0.0,3.988228082656861,3.988255739212036,1.0613368885969976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.2802734375,0.0,1943.7462158203125,1895.4371337890625,0.0,3314.085205078125,0.9813754558563232,1.0,0.0,3.0,1.0,0.0
12133140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54937744140625,0.9990000128746032,0.62017822265625,0.5002553462982178,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5510559082031,0.8405817151069641,0.3293910622596741,0.3139050006866455,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7978230714797974,0.2788632810115814,0.1970989555120468,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.7486795783042908,0.2301502227783203,0.2207562774419784,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535583496094,0.7281827330589294,0.2099393457174301,0.9579704403877258,284.5504150390625,284.95001220703125,298.33062744140625,288.2580261230469,297.60614013671875,297.21551513671875,284.5436706542969,1.0,0.5007922649383545,0.4816880524158478,0.4816880524158478,1.0,1.0,-2.6291613578796387,0.9232826828956604,1.7058786153793335,0.3338118195533752,0.9897887706756592,0.9897887706756592,0.0,119.46688079833984,121.0,35964.015625,0.0,1568.929931640625,1.0,280.9788818359375,283.14752197265625,291.31463623046875,293.7086181640625,293.1499938964844,293.1499938964844,280.95001220703125,36209.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898797333240509,1.0,0.0,0.0,3.9834177494049072,3.983445167541504,1.058778252627235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.904296875,0.0,1938.4251708984373,1895.4371337890625,0.0,3392.370849609375,0.9803408980369568,1.0,0.0,3.0,1.0,0.0
12133200,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220642089844,0.9990000128746032,0.6179221868515015,0.5025687217712402,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8396049737930298,0.3296972811222076,0.3141950964927673,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.7960112690925598,0.2782950699329376,0.1967029571533203,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52264404296875,0.7472983598709106,0.2298629432916641,0.2204950749874115,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52276611328125,0.7264019846916199,0.209221139550209,0.9547964334487916,284.522216796875,284.95001220703125,298.35821533203125,288.26007080078125,297.609130859375,297.2051086425781,284.52117919921875,1.0,0.5010511875152588,0.4817718863487243,0.4817718863487243,1.0,1.0,-2.627685308456421,0.922837734222412,1.7048475742340088,0.3336606919765472,0.9871864318847656,0.9871864318847656,0.0,120.10205841064452,109.0,36022.8359375,0.0,1569.730712890625,1.0,280.955810546875,283.1214599609375,291.2930908203125,293.6534118652344,293.1499938964844,293.1499938964844,280.6499938964844,36269.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001173377037048,1.0,0.0,0.0,3.978861093521118,3.978888511657715,1.056357291417953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.4169921875,0.0,1932.94677734375,1895.4371337890625,0.0,3404.67822265625,0.9793635606765748,1.0,0.0,3.0,1.0,0.0
12133260,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202514648437,0.9990000128746032,0.6125799417495728,0.4968386590480804,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.8431495428085327,0.3303547501564026,0.3147826492786407,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32086181640625,0.7976487278938293,0.2767937779426574,0.1956281214952469,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211364746094,0.7491760849952698,0.2290685176849365,0.2197041660547256,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212890625,0.7269520163536072,0.2073492556810379,0.9462259411811828,284.32049560546875,284.95001220703125,298.4254455566406,288.26519775390625,297.6198425292969,297.1862487792969,284.3186950683594,1.0,0.4966160655021667,0.4815410673618316,0.4815410673618316,1.0,1.0,-2.6089863777160645,0.914784014225006,1.6942024230957031,0.3299649357795715,0.9771291613578796,0.9771291613578796,0.0,117.7695541381836,97.0,36867.56640625,0.0,1533.603271484375,1.0,280.65582275390625,282.8822021484375,291.3019104003906,293.7191162109375,293.1499938964844,293.1499938964844,280.3500061035156,36474.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106523394584656,1.0,0.0,0.0,3.962079763412476,3.962106943130493,1.0474653890923946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.1123046875,0.0,1912.734619140625,1895.4371337890625,0.0,3502.656494140625,0.9756900668144226,1.0,0.0,3.0,1.0,0.0
12133320,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202514648437,0.9990000128746032,0.6125799417495728,0.4968386590480804,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.8431495428085327,0.3303547501564026,0.3147826492786407,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32086181640625,0.7976487278938293,0.2767937779426574,0.1956281214952469,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211364746094,0.7491760849952698,0.2290685176849365,0.2197041660547256,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212890625,0.7269520163536072,0.2073492556810379,0.9462259411811828,284.32049560546875,284.95001220703125,298.4254455566406,288.26519775390625,297.6198425292969,297.1862487792969,284.3186950683594,1.0,0.4966160655021667,0.4815410673618316,0.4815410673618316,1.0,1.0,-2.6089863777160645,0.914784014225006,1.6942024230957031,0.3299649357795715,0.9771291613578796,0.9771291613578796,0.0,117.7695541381836,97.0,36867.56640625,0.0,1533.603271484375,1.0,280.65582275390625,282.8822021484375,291.3019104003906,293.7191162109375,293.1499938964844,293.1499938964844,280.3500061035156,36474.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106523394584656,1.0,0.0,0.0,3.962079763412476,3.962106943130493,1.0474653890923946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.1123046875,0.0,1912.734619140625,1895.4371337890625,0.0,3502.656494140625,0.9756900668144226,1.0,0.0,3.0,1.0,0.0
12133380,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070556640625,0.9990000128746032,0.6098563075065613,0.4826399981975555,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.8513180613517761,0.3308633863925934,0.3151387274265289,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077880859375,0.8038926720619202,0.2751859128475189,0.1944107264280319,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10809326171875,0.7551245093345642,0.2281807214021682,0.2187290340662002,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1083374023437,0.7312125563621521,0.205389067530632,0.9367753267288208,284.1073608398437,284.95001220703125,298.490234375,288.270263671875,297.63348388671875,297.17401123046875,284.10504150390625,1.0,0.4889183640480041,0.4813102483749389,0.4813102483749389,1.0,1.0,-2.5783722400665283,0.9018559455871582,1.67651629447937,0.323902428150177,0.964150071144104,0.964150071144104,0.0,112.60549926757812,100.0,37515.82421875,0.0,1469.5538330078125,1.0,280.35595703125,282.6365661621094,291.3028259277344,293.76544189453125,293.1499938964844,293.1499938964844,280.04998779296875,36718.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203054904937744,1.0,0.0,0.0,3.936427354812622,3.936454296112061,1.03394575035054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.7109375,0.0,1881.589111328125,1895.4371337890625,0.0,3591.97705078125,0.9700429439544678,1.0,0.0,3.0,1.0,0.0
12133440,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070556640625,0.9990000128746032,0.6098563075065613,0.4826399981975555,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.8513180613517761,0.3308633863925934,0.3151387274265289,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077880859375,0.8038926720619202,0.2751859128475189,0.1944107264280319,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10809326171875,0.7551245093345642,0.2281807214021682,0.2187290340662002,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1083374023437,0.7312125563621521,0.205389067530632,0.9367753267288208,284.1073608398437,284.95001220703125,298.490234375,288.270263671875,297.63348388671875,297.17401123046875,284.10504150390625,1.0,0.4889183640480041,0.4813102483749389,0.4813102483749389,1.0,1.0,-2.5783722400665283,0.9018559455871582,1.67651629447937,0.323902428150177,0.964150071144104,0.964150071144104,0.0,112.60549926757812,100.0,37515.82421875,0.0,1469.5538330078125,1.0,280.35595703125,282.6365661621094,291.3028259277344,293.76544189453125,293.1499938964844,293.1499938964844,280.04998779296875,36718.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203054904937744,1.0,0.0,0.0,3.936427354812622,3.936454296112061,1.03394575035054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.7109375,0.0,1881.589111328125,1895.4371337890625,0.0,3591.97705078125,0.9700429439544678,1.0,0.0,3.0,1.0,0.0
12133500,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.9990000128746032,0.6093424558639526,0.4778240621089935,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8542588353157043,0.3310883343219757,0.3153304755687713,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519958496094,0.8058177828788757,0.2743671834468841,0.1938221901655197,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9536437988281,0.757071316242218,0.2277261912822723,0.2182652950286865,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547424316406,0.7323715090751648,0.204414427280426,0.9322060346603394,283.94989013671875,284.95001220703125,298.521728515625,288.2727966308594,297.640625,297.1688232421875,283.9393615722656,1.0,0.4863428175449371,0.4811948239803314,0.4811948239803314,1.0,1.0,-2.566049098968506,0.8966336250305176,1.6694154739379885,0.321236103773117,0.955962061882019,0.955962061882019,0.0,110.80958557128906,100.0,38241.0703125,0.0,1445.4051513671875,1.0,280.094482421875,282.44287109375,291.3287048339844,293.8855895996094,293.1499938964844,293.1499938964844,280.04998779296875,36868.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270765781402588,1.0,0.0,0.0,3.919872999191284,3.919899702072144,1.025267692966736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.2353515625,0.0,1861.6358642578125,1895.4371337890625,0.0,3654.316162109375,0.9663712382316588,1.0,0.0,3.0,1.0,0.0
12133560,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970031738281,0.9990000128746032,0.6085740923881531,0.4750523269176483,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973388671875,0.8559926748275757,0.331265389919281,0.3154575824737549,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89752197265625,0.8065190315246582,0.2735048830509186,0.1931918114423751,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.757948100566864,0.2272395193576812,0.217768907546997,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89794921875,0.7325559258460999,0.2034179717302322,0.927555501461029,283.897216796875,284.95001220703125,298.5526123046875,288.2753295898437,297.6475524902344,297.16314697265625,283.8956604003906,1.0,0.4843125343322754,0.4813543260097503,0.4813543260097503,1.0,1.0,-2.55592679977417,0.8927649855613708,1.6631617546081543,0.3195368647575378,0.9483683109283448,0.9483683109283448,0.0,109.68247985839844,103.0,38177.05859375,0.0,1427.2364501953125,1.0,280.0559387207031,282.3973693847656,291.3012390136719,293.8028869628906,293.1499938964844,293.1499938964844,279.75,37006.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928380012512207,1.0,0.0,0.0,3.900216817855835,3.9002435207366943,1.0150110938411672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.115234375,0.0,1837.8172607421875,1895.4371337890625,0.0,3666.283447265625,0.962054967880249,1.0,0.0,3.0,1.0,0.0
12133620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7140197753906,0.9990000128746032,0.6068204641342163,0.4731225073337555,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149963378906,0.8573430180549622,0.3314887881278991,0.3156938552856445,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.715576171875,0.8064095377922058,0.2722440958023071,0.1923299431800842,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162780761719,0.7581994533538818,0.2265246659517288,0.2171040326356887,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.731907844543457,0.2019811123609542,0.921139121055603,283.71466064453125,284.95001220703125,298.595947265625,288.2789306640625,297.6572265625,297.1549987792969,283.7100830078125,1.0,0.4822377860546112,0.481583684682846,0.481583684682846,1.0,1.0,-2.544344425201416,0.8884589672088623,1.6558854579925537,0.3176897466182709,0.9349067807197572,0.9349067807197572,0.0,108.7469482421875,103.0,38944.81640625,0.0,1408.1407470703125,1.0,279.7695007324219,282.1839904785156,291.3212585449219,293.8922119140625,293.1499938964844,293.1499938964844,279.75,37259.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359126091003418,1.0,0.0,0.0,3.86662220954895,3.866648674011232,9.976007504519655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3134765625,0.0,1797.772705078125,1895.4371337890625,0.0,3735.214599609375,0.9546343088150024,1.0,0.0,3.0,1.0,0.0
12133680,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6990966796875,0.9990000128746032,0.6059272289276123,0.4730258584022522,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993408203125,0.8574573397636414,0.3315885365009308,0.3157579004764557,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6994934082031,0.8059586882591248,0.2717653512954712,0.1919743716716766,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996765136719,0.7579337358474731,0.2262537330389022,0.2168273776769638,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6998291015625,0.7313235402107239,0.2014265805482864,0.918567419052124,283.6992492675781,284.95001220703125,298.612548828125,288.2803649902344,297.6609802246094,297.1519470214844,283.6981811523437,1.0,0.4816498160362243,0.4816733598709106,0.4816733598709106,1.0,1.0,-2.540454387664795,0.887035608291626,1.6534186601638794,0.3170826733112335,0.9300374984741212,0.9300374984741212,0.0,108.58781433105467,106.0,38916.34765625,0.0,1402.43310546875,1.0,279.7564697265625,282.1727600097656,291.30377197265625,293.8486328125,293.1499938964844,293.1499938964844,279.45001220703125,37337.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935868501663208,1.0,0.0,0.0,3.851820230484009,3.85184645652771,9.89977365861705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.8857421875,0.0,1780.072021484375,1895.4371337890625,0.0,3734.811767578125,0.9513695240020752,1.0,0.0,3.0,1.0,0.0
12133740,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121765136719,0.9990000128746032,0.6013758778572083,0.4747092723846435,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5123291015625,0.856709897518158,0.3318515419960022,0.316038578748703,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.512451171875,0.8032363057136536,0.26999431848526,0.1907603591680526,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5125732421875,0.7559890747070312,0.2252354174852371,0.2158932089805603,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5126953125,0.7283245325088501,0.1993978321552276,0.9096249938011168,283.5122985839844,284.95001220703125,298.6700744628906,288.28533935546875,297.6742248535156,297.1414794921875,283.5116577148437,1.0,0.4803833365440368,0.4819923937320709,0.4819923937320709,1.0,1.0,-2.5294852256774902,0.8831409811973572,1.6463443040847778,0.315462976694107,0.9092907905578612,0.9092907905578612,0.0,108.6884536743164,109.0,39733.08984375,0.0,1388.789306640625,1.0,279.4570617675781,281.96417236328125,291.3105163574219,293.9044494628906,293.1499938964844,293.1499938964844,279.1499938964844,37722.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437508583068848,1.0,0.0,0.0,3.789185285568237,3.78921103477478,9.580429605193783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.78125,0.0,1706.984130859375,1895.4371337890625,0.0,3806.49462890625,0.9375539422035216,1.0,0.0,3.0,1.0,0.0
12133800,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121765136719,0.9990000128746032,0.6013758778572083,0.4747092723846435,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5123291015625,0.856709897518158,0.3318515419960022,0.316038578748703,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.512451171875,0.8032363057136536,0.26999431848526,0.1907603591680526,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5125732421875,0.7559890747070312,0.2252354174852371,0.2158932089805603,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5126953125,0.7283245325088501,0.1993978321552276,0.9096249938011168,283.5122985839844,284.95001220703125,298.6700744628906,288.28533935546875,297.6742248535156,297.1414794921875,283.5116577148437,1.0,0.4803833365440368,0.4819923937320709,0.4819923937320709,1.0,1.0,-2.5294852256774902,0.8831409811973572,1.6463443040847778,0.315462976694107,0.9092907905578612,0.9092907905578612,0.0,108.6884536743164,109.0,39733.08984375,0.0,1388.789306640625,1.0,279.4570617675781,281.96417236328125,291.3105163574219,293.9044494628906,293.1499938964844,293.1499938964844,279.1499938964844,37722.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437508583068848,1.0,0.0,0.0,3.789185285568237,3.78921103477478,9.580429605193783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.78125,0.0,1706.984130859375,1895.4371337890625,0.0,3806.49462890625,0.9375539422035216,1.0,0.0,3.0,1.0,0.0
12133860,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33740234375,0.9990000128746032,0.5949346423149109,0.4790343046188354,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3374938964844,0.8544134497642517,0.3320721089839935,0.3163050413131714,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3375549316406,0.7990151643753052,0.2682198882102966,0.1895611584186554,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376159667969,0.7527210712432861,0.2241986989974975,0.2149680107831955,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.33770751953125,0.7240495681762695,0.1973161399364471,0.9006046056747437,283.33746337890625,284.95001220703125,298.7252197265625,288.290283203125,297.687744140625,297.1328430175781,283.33721923828125,1.0,0.4801031649112701,0.4821568429470062,0.4821568429470062,1.0,1.0,-2.52160906791687,0.8802400231361389,1.641369104385376,0.3141518831253052,0.8863016963005066,0.8863016963005066,0.0,109.64299011230467,112.0,40525.5703125,0.0,1382.8465576171875,1.0,279.1576232910156,281.7688293457031,291.3171081542969,293.9608764648437,293.1499938964844,293.1499938964844,279.45001220703125,38166.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519560933113098,1.0,0.0,0.0,3.709984064102173,3.7100090980529785,9.184116720462044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.99169921875,0.0,1617.408935546875,1895.4371337890625,0.0,3880.567138671875,0.9201234579086304,1.0,0.0,3.0,1.0,0.0
12133920,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33740234375,0.9990000128746032,0.5949346423149109,0.4790343046188354,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3374938964844,0.8544134497642517,0.3320721089839935,0.3163050413131714,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3375549316406,0.7990151643753052,0.2682198882102966,0.1895611584186554,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376159667969,0.7527210712432861,0.2241986989974975,0.2149680107831955,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.33770751953125,0.7240495681762695,0.1973161399364471,0.9006046056747437,283.33746337890625,284.95001220703125,298.7252197265625,288.290283203125,297.687744140625,297.1328430175781,283.33721923828125,1.0,0.4801031649112701,0.4821568429470062,0.4821568429470062,1.0,1.0,-2.52160906791687,0.8802400231361389,1.641369104385376,0.3141518831253052,0.8863016963005066,0.8863016963005066,0.0,109.64299011230467,112.0,40525.5703125,0.0,1382.8465576171875,1.0,279.1576232910156,281.7688293457031,291.3171081542969,293.9608764648437,293.1499938964844,293.1499938964844,279.45001220703125,38166.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519560933113098,1.0,0.0,0.0,3.709984064102173,3.7100090980529785,9.184116720462044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.99169921875,0.0,1617.408935546875,1895.4371337890625,0.0,3880.567138671875,0.9201234579086304,1.0,0.0,3.0,1.0,0.0
12133980,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5550231933594,0.9990000128746032,0.5899052023887634,0.4836446642875671,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5542907714844,0.8526216745376587,0.3334804177284241,0.3172915875911712,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.55377197265625,0.7954471111297607,0.2676388323307037,0.1889055967330932,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55328369140625,0.7499566674232483,0.2240261286497116,0.2145671397447586,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5528259277344,0.7201358675956726,0.1959890276193618,0.8936522603034973,283.55450439453125,284.95001220703125,298.7779846191406,288.295166015625,297.70684814453125,297.1336669921875,283.5582275390625,1.0,0.4806501865386963,0.4823212921619415,0.4823212921619415,1.0,1.0,-2.5187039375305176,0.8793688416481018,1.6393351554870603,0.3136958181858063,0.8693627715110779,0.8693627715110779,0.0,110.8525848388672,100.0,39284.87890625,0.0,1384.3450927734375,1.0,279.4421081542969,282.0249938964844,291.2300109863281,293.72882080078125,293.1499938964844,293.1499938964844,279.75,38203.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344621896743774,1.0,0.0,0.0,3.626933097839356,3.626957416534424,8.777531661507965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.61181640625,0.0,1524.037353515625,1895.4371337890625,0.0,3721.97265625,0.9016741514205932,1.0,0.0,3.0,1.0,0.0
12134040,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5550231933594,0.9990000128746032,0.5899052023887634,0.4836446642875671,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5542907714844,0.8526216745376587,0.3334804177284241,0.3172915875911712,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.55377197265625,0.7954471111297607,0.2676388323307037,0.1889055967330932,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55328369140625,0.7499566674232483,0.2240261286497116,0.2145671397447586,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5528259277344,0.7201358675956726,0.1959890276193618,0.8936522603034973,283.55450439453125,284.95001220703125,298.7779846191406,288.295166015625,297.70684814453125,297.1336669921875,283.5582275390625,1.0,0.4806501865386963,0.4823212921619415,0.4823212921619415,1.0,1.0,-2.5187039375305176,0.8793688416481018,1.6393351554870603,0.3136958181858063,0.8693627715110779,0.8693627715110779,0.0,110.8525848388672,100.0,39284.87890625,0.0,1384.3450927734375,1.0,279.4421081542969,282.0249938964844,291.2300109863281,293.72882080078125,293.1499938964844,293.1499938964844,279.75,38203.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344621896743774,1.0,0.0,0.0,3.626933097839356,3.626957416534424,8.777531661507965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.61181640625,0.0,1524.037353515625,1895.4371337890625,0.0,3721.97265625,0.9016741514205932,1.0,0.0,3.0,1.0,0.0
12134100,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71807861328125,0.9990000128746032,0.5886029005050659,0.480811059474945,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154846191406,0.8550527095794678,0.3346396386623382,0.3182082176208496,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7970373034477234,0.2678087055683136,0.1888947635889053,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118835449219,0.7514974474906921,0.2242962718009948,0.2146785110235214,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71026611328125,0.7209389805793762,0.1956757158041,0.891567587852478,283.7162170410156,284.95001220703125,298.803466796875,288.297607421875,297.7191162109375,297.1389465332031,283.72882080078125,1.0,0.4790531992912292,0.4824035465717315,0.4824035465717315,1.0,1.0,-2.514029026031494,0.8775948882102966,1.6364340782165527,0.3130396604537964,0.8626954555511475,0.8626954555511475,0.0,109.89142608642578,100.0,38272.80078125,0.0,1374.2777099609375,1.0,279.69757080078125,282.22589111328125,291.1937866210937,293.56915283203125,293.1499938964844,293.1499938964844,279.75,38137.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220654368400574,1.0,0.0,0.0,3.586667060852051,3.586690902709961,8.583717772125965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.244140625,0.0,1479.558837890625,1895.4371337890625,0.0,3608.207275390625,0.892724335193634,1.0,0.0,3.0,1.0,0.0
12134160,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.785888671875,0.9990000128746032,0.588729977607727,0.4745540618896484,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7853088378906,0.8597552180290222,0.3360300064086914,0.3193695843219757,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7848815917969,0.8008710741996765,0.2682063281536102,0.1890632510185241,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7844543457031,0.7550230026245117,0.2247596979141235,0.2149755954742431,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7840576171875,0.7236003279685974,0.1955806016921997,0.8904018998146057,283.78546142578125,284.95001220703125,298.8283386230469,288.3000183105469,297.7328796386719,297.1470947265625,283.7884216308594,1.0,0.4766255021095276,0.4824170470237732,0.4824170470237732,1.0,1.0,-2.507068395614624,0.8747826218605042,1.6322858333587646,0.3117479085922241,0.8556755185127258,0.8556755185127258,0.0,107.88896942138672,103.0,38029.22265625,0.0,1356.919189453125,1.0,279.741455078125,282.2974853515625,291.2188720703125,293.6224975585937,293.1499938964844,293.1499938964844,280.04998779296875,38072.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147564172744752,1.0,0.0,0.0,3.548558235168457,3.548581600189209,8.402280968766718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.3798828125,0.0,1438.2880859375,1895.4371337890625,0.0,3540.691162109375,0.8841743469238281,1.0,0.0,3.0,1.0,0.0
12134220,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.015869140625,0.9990000128746032,0.5912476181983948,0.4679262936115265,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151672363281,0.8662771582603455,0.3392320871353149,0.3221716582775116,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146484375,0.80571448802948,0.2693828642368316,0.1897360235452652,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01416015625,0.7596930265426636,0.226065456867218,0.2160114794969558,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.013671875,0.7268227338790894,0.1958789080381393,0.8906495571136475,284.0153503417969,284.95001220703125,298.8763427734375,288.3048095703125,297.7624816894531,297.1668701171875,284.0191650390625,1.0,0.4752620458602905,0.4824440479278564,0.4824440479278564,1.0,1.0,-2.5048060417175293,0.8739402890205383,1.6308656930923462,0.3110712468624115,0.8450075387954712,0.8450075387954712,0.0,105.9487075805664,106.0,36966.26953125,0.0,1345.8011474609375,1.0,280.0403747558594,282.5739440917969,291.232421875,293.56231689453125,293.1499938964844,293.1499938964844,280.3500061035156,37839.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973350524902344,1.0,0.0,0.0,3.478479385375977,3.478502035140991,8.073691333265742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.47900390625,0.0,1363.6983642578125,1895.4371337890625,0.0,3378.730224609375,0.8684785962104797,1.0,0.0,3.0,1.0,0.0
12134280,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.015869140625,0.9990000128746032,0.5912476181983948,0.4679262936115265,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151672363281,0.8662771582603455,0.3392320871353149,0.3221716582775116,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146484375,0.80571448802948,0.2693828642368316,0.1897360235452652,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01416015625,0.7596930265426636,0.226065456867218,0.2160114794969558,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.013671875,0.7268227338790894,0.1958789080381393,0.8906495571136475,284.0153503417969,284.95001220703125,298.8763427734375,288.3048095703125,297.7624816894531,297.1668701171875,284.0191650390625,1.0,0.4752620458602905,0.4824440479278564,0.4824440479278564,1.0,1.0,-2.5048060417175293,0.8739402890205383,1.6308656930923462,0.3110712468624115,0.8450075387954712,0.8450075387954712,0.0,105.9487075805664,106.0,36966.26953125,0.0,1345.8011474609375,1.0,280.0403747558594,282.5739440917969,291.232421875,293.56231689453125,293.1499938964844,293.1499938964844,280.3500061035156,37839.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973350524902344,1.0,0.0,0.0,3.478479385375977,3.478502035140991,8.073691333265742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.47900390625,0.0,1363.6983642578125,1895.4371337890625,0.0,3378.730224609375,0.8684785962104797,1.0,0.0,3.0,1.0,0.0
12134340,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2119445800781,0.9990000128746032,0.5934990644454956,0.4654488265514374,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2105407714844,0.8697720170021057,0.3416739404201507,0.3243455588817596,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2094421386719,0.808068573474884,0.2704117596149444,0.1903694868087768,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2084045410156,0.7621229887008667,0.2271809875965118,0.2169592827558517,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2073669433594,0.7284229397773743,0.1963609755039215,0.8922713398933411,284.2109069824219,284.95001220703125,298.9076232910156,288.3080139160156,297.78143310546875,297.178955078125,284.21856689453125,1.0,0.4753684103488922,0.4824624061584472,0.4824624061584472,1.0,1.0,-2.50828504562378,0.8754115700721741,1.632873296737671,0.3116177022457123,0.840033233165741,0.840033233165741,0.0,105.37133026123048,106.0,36050.01953125,0.0,1347.6988525390625,1.0,280.3193664550781,282.8120422363281,291.2235412597656,293.4697570800781,293.1499938964844,293.1499938964844,280.3500061035156,37601.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848145604133606,1.0,0.0,0.0,3.4375741481781006,3.437596321105957,7.884922865741828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.7451171875,0.0,1320.7119140625,1895.4371337890625,0.0,3261.682373046875,0.8592769503593445,1.0,0.0,3.0,1.0,0.0
12134400,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24725341796875,0.9990000128746032,0.5945908427238464,0.4646439850330353,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2466125488281,0.8712852597236633,0.3428691625595093,0.3254642784595489,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2460632324219,0.8090441823005676,0.2709347009658813,0.1907304972410202,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455749511719,0.7631677985191345,0.2277485281229019,0.2174823582172393,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450866699219,0.7291033864021301,0.1966391652822494,0.8934305906295776,284.24676513671875,284.95001220703125,298.9219665527344,288.3095092773437,297.7905578613281,297.1850891113281,284.25054931640625,1.0,0.4756694138050079,0.4824710488319397,0.4824710488319397,1.0,1.0,-2.511115550994873,0.8765915036201477,1.634523868560791,0.3121024966239929,0.837444543838501,0.837444543838501,0.0,105.2398910522461,109.0,36003.4921875,0.0,1350.6922607421875,1.0,280.3396911621094,282.84930419921875,291.2494812011719,293.5186462402344,293.1499938964844,293.1499938964844,280.6499938964844,37520.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825893998146057,1.0,0.0,0.0,3.420201778411865,3.4202239513397217,7.805428481333365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.291015625,0.0,1302.8800048828125,1895.4371337890625,0.0,3240.842529296875,0.8553495407104492,1.0,0.0,3.0,1.0,0.0
12134460,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.9990000128746032,0.5980384349822998,0.4638401567935943,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759216308594,0.875067412853241,0.3468178808689117,0.329099953174591,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47540283203125,0.81119304895401,0.2727483510971069,0.1919422447681427,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47491455078125,0.7656636834144592,0.2296937257051468,0.2192495912313461,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743957519531,0.7305822968482971,0.1976810097694397,0.8977700471878052,284.47607421875,284.95001220703125,298.9652099609375,288.3141174316406,297.8194580078125,297.2055358886719,284.4798583984375,1.0,0.4774472117424011,0.482431948184967,0.482431948184967,1.0,1.0,-2.523305892944336,0.8815323710441589,1.6417735815048218,0.3141352236270904,0.8329163789749146,0.8329163789749146,0.0,105.41304779052734,112.0,35131.90625,0.0,1366.8270263671875,1.0,280.6391296386719,283.1201171875,291.2633361816406,293.478515625,293.1499938964844,293.1499938964844,280.95001220703125,37148.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697320222854614,1.0,0.0,0.0,3.375844240188598,3.375865936279297,7.604280085615756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.69482421875,0.0,1256.9571533203125,1895.4371337890625,0.0,3120.297119140625,0.8452610373497009,1.0,0.0,3.0,1.0,0.0
12134520,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.9990000128746032,0.5980384349822998,0.4638401567935943,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759216308594,0.875067412853241,0.3468178808689117,0.329099953174591,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47540283203125,0.81119304895401,0.2727483510971069,0.1919422447681427,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47491455078125,0.7656636834144592,0.2296937257051468,0.2192495912313461,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743957519531,0.7305822968482971,0.1976810097694397,0.8977700471878052,284.47607421875,284.95001220703125,298.9652099609375,288.3141174316406,297.8194580078125,297.2055358886719,284.4798583984375,1.0,0.4774472117424011,0.482431948184967,0.482431948184967,1.0,1.0,-2.523305892944336,0.8815323710441589,1.6417735815048218,0.3141352236270904,0.8329163789749146,0.8329163789749146,0.0,105.41304779052734,112.0,35131.90625,0.0,1366.8270263671875,1.0,280.6391296386719,283.1201171875,291.2633361816406,293.478515625,293.1499938964844,293.1499938964844,280.95001220703125,37148.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697320222854614,1.0,0.0,0.0,3.375844240188598,3.375865936279297,7.604280085615756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.69482421875,0.0,1256.9571533203125,1895.4371337890625,0.0,3120.297119140625,0.8452610373497009,1.0,0.0,3.0,1.0,0.0
