time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134580,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.9990000128746032,0.6013084053993225,0.4649743437767029,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.8778504133224487,0.3510308563709259,0.3330106139183044,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.8124470114707947,0.2747853994369507,0.1933279335498809,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.7673566937446594,0.2318504452705383,0.2212448120117187,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.7313786745071411,0.198918804526329,0.9031532406806946,284.70819091796875,284.95001220703125,299.0061340332031,288.3186340332031,297.84832763671875,297.2269287109375,284.7117004394531,1.0,0.4802633225917816,0.4823928475379944,0.4823928475379944,1.0,1.0,-2.539893627166748,0.8882654309272766,1.6516282558441162,0.3169962465763092,0.8314878344535828,0.8314878344535828,0.0,106.26873016357422,115.0,34420.3671875,0.0,1391.6826171875,1.0,280.9388427734375,283.3919982910156,291.27545166015625,293.44512939453125,293.1499938964844,293.1499938964844,281.25,36737.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583229780197144,1.0,0.0,0.0,3.346907138824463,3.346928596496582,7.47447415960778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.0205078125,0.0,1226.443359375,1895.4371337890625,0.0,3013.27783203125,0.8385428190231323,1.0,0.0,3.0,1.0,0.0
12134640,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.9990000128746032,0.6013084053993225,0.4649743437767029,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.8778504133224487,0.3510308563709259,0.3330106139183044,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.8124470114707947,0.2747853994369507,0.1933279335498809,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.7673566937446594,0.2318504452705383,0.2212448120117187,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.7313786745071411,0.198918804526329,0.9031532406806946,284.70819091796875,284.95001220703125,299.0061340332031,288.3186340332031,297.84832763671875,297.2269287109375,284.7117004394531,1.0,0.4802633225917816,0.4823928475379944,0.4823928475379944,1.0,1.0,-2.539893627166748,0.8882654309272766,1.6516282558441162,0.3169962465763092,0.8314878344535828,0.8314878344535828,0.0,106.26873016357422,115.0,34420.3671875,0.0,1391.6826171875,1.0,280.9388427734375,283.3919982910156,291.27545166015625,293.44512939453125,293.1499938964844,293.1499938964844,281.25,36737.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583229780197144,1.0,0.0,0.0,3.346907138824463,3.346928596496582,7.47447415960778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.0205078125,0.0,1226.443359375,1895.4371337890625,0.0,3013.27783203125,0.8385428190231323,1.0,0.0,3.0,1.0,0.0
12134700,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.6028326749801636,0.4661583304405212,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8788995742797852,0.3532167673110962,0.3350346982479095,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8127768635749817,0.2758702039718628,0.1940635591745376,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.767926812171936,0.2329908162355423,0.2223010510206222,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7315385341644287,0.1995908766984939,0.9060952663421632,284.8653259277344,284.95001220703125,299.0257263183594,288.32086181640625,297.86236572265625,297.2373352050781,284.87799072265625,1.0,0.4819776117801666,0.4823732674121856,0.4823732674121856,1.0,1.0,-2.549434423446656,0.8921407461166382,1.657293677330017,0.3186643719673157,0.8324297070503235,0.8324297070503235,0.0,106.91057586669922,115.0,33836.38671875,0.0,1406.759521484375,1.0,281.18951416015625,283.58758544921875,291.2569580078125,293.34136962890625,293.1499938964844,293.1499938964844,281.25,36509.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509734869003296,1.0,0.0,0.0,3.338252067565918,3.338273286819458,7.435866109517519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.98779296875,0.0,1216.694580078125,1895.4371337890625,0.0,2944.3896484375,0.8364914655685425,1.0,0.0,3.0,1.0,0.0
12134760,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9990000128746032,0.6043781042098999,0.4675095081329345,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.879941463470459,0.3554977178573608,0.3371785283088684,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8131164908409119,0.2770397663116455,0.1948780566453933,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7685011029243469,0.2342024445533752,0.2234435677528381,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7317043542861938,0.200325533747673,0.9093902707099916,284.9400939941406,284.95001220703125,299.0447082519531,288.3230285644531,297.876220703125,297.24822998046875,284.943603515625,1.0,0.4838719666004181,0.4821352660655975,0.4821352660655975,1.0,1.0,-2.5599427223205566,0.8960431218147278,1.663899540901184,0.3201425671577453,0.8331608772277832,0.8331608772277832,0.0,107.6331558227539,118.0,33872.7890625,0.0,1423.55126953125,1.0,281.2389831542969,283.6612243652344,291.2885131835937,293.4224548339844,293.1499938964844,293.1499938964844,281.54998779296875,36305.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848731279373169,1.0,0.0,0.0,3.3343374729156494,3.334358692169189,7.418437348860607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.22265625,0.0,1211.609375,1895.4371337890625,0.0,2923.38916015625,0.8354096412658691,1.0,0.0,3.0,1.0,0.0
12134820,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.9990000128746032,0.6072414517402649,0.4710462093353271,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8815664649009705,0.3601831197738647,0.3415749073028564,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.8134114146232605,0.2794787585735321,0.1965733617544174,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.7692846059799194,0.2367199659347534,0.2258189916610717,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.7317257523536682,0.2018749713897705,0.9163567423820496,285.16571044921875,284.95001220703125,299.0809631347656,288.3273010253906,297.9024658203125,297.2685241699219,285.16912841796875,1.0,0.4880871176719665,0.4816592633724212,0.4816592633724212,1.0,1.0,-2.582733631134033,0.9045111536979676,1.678222417831421,0.3233790397644043,0.8378046154975891,0.8378046154975891,0.0,109.37937927246094,121.0,33355.8046875,0.0,1461.1817626953125,1.0,281.5387268066406,283.921630859375,291.3003234863281,293.4022216796875,293.1499938964844,293.1499938964844,281.8500061035156,35879.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406193852424622,1.0,0.0,0.0,3.3379693031311035,3.337990522384644,7.434607027789752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.9208984375,0.0,1212.1141357421875,1895.4371337890625,0.0,2847.502685546875,0.8358542323112488,1.0,0.0,3.0,1.0,0.0
12134880,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.9990000128746032,0.6072414517402649,0.4710462093353271,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8815664649009705,0.3601831197738647,0.3415749073028564,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.8134114146232605,0.2794787585735321,0.1965733617544174,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.7692846059799194,0.2367199659347534,0.2258189916610717,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.7317257523536682,0.2018749713897705,0.9163567423820496,285.16571044921875,284.95001220703125,299.0809631347656,288.3273010253906,297.9024658203125,297.2685241699219,285.16912841796875,1.0,0.4880871176719665,0.4816592633724212,0.4816592633724212,1.0,1.0,-2.582733631134033,0.9045111536979676,1.678222417831421,0.3233790397644043,0.8378046154975891,0.8378046154975891,0.0,109.37937927246094,121.0,33355.8046875,0.0,1461.1817626953125,1.0,281.5387268066406,283.921630859375,291.3003234863281,293.4022216796875,293.1499938964844,293.1499938964844,281.8500061035156,35879.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406193852424622,1.0,0.0,0.0,3.3379693031311035,3.337990522384644,7.434607027789752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.9208984375,0.0,1212.1141357421875,1895.4371337890625,0.0,2847.502685546875,0.8358542323112488,1.0,0.0,3.0,1.0,0.0
12134940,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.9990000128746032,0.6100514531135559,0.4752474427223205,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8829350471496582,0.3651206195354461,0.3461925685405731,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.8135181069374084,0.2821312844753265,0.1984074413776397,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.7698816657066345,0.2394209951162338,0.2283600866794586,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.7316001057624817,0.2035855203866958,0.9240148067474364,285.4057922363281,284.95001220703125,299.1148986816406,288.3314208984375,297.9275207519531,297.2881164550781,285.40850830078125,1.0,0.4927722811698913,0.481183260679245,0.481183260679245,1.0,1.0,-2.6077864170074463,0.9138869643211364,1.6938995122909546,0.3270233869552612,0.845750629901886,0.845750629901886,0.0,111.4044952392578,124.0,33004.109375,0.0,1503.70458984375,1.0,281.8386535644531,284.1829528808594,291.3109130859375,293.3892822265625,293.1499938964844,293.1499938964844,282.1499938964844,35442.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336434960365295,1.0,0.0,0.0,3.3579587936401367,3.3579800128936768,7.523917702201288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.4482421875,0.0,1228.04736328125,1895.4371337890625,0.0,2782.388671875,0.8399087190628052,1.0,0.0,3.0,1.0,0.0
12135000,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.9990000128746032,0.6100514531135559,0.4752474427223205,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8829350471496582,0.3651206195354461,0.3461925685405731,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.8135181069374084,0.2821312844753265,0.1984074413776397,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.7698816657066345,0.2394209951162338,0.2283600866794586,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.7316001057624817,0.2035855203866958,0.9240148067474364,285.4057922363281,284.95001220703125,299.1148986816406,288.3314208984375,297.9275207519531,297.2881164550781,285.40850830078125,1.0,0.4927722811698913,0.481183260679245,0.481183260679245,1.0,1.0,-2.6077864170074463,0.9138869643211364,1.6938995122909546,0.3270233869552612,0.845750629901886,0.845750629901886,0.0,111.4044952392578,124.0,33004.109375,0.0,1503.70458984375,1.0,281.8386535644531,284.1829528808594,291.3109130859375,293.3892822265625,293.1499938964844,293.1499938964844,282.1499938964844,35442.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336434960365295,1.0,0.0,0.0,3.3579587936401367,3.3579800128936768,7.523917702201288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.4482421875,0.0,1228.04736328125,1895.4371337890625,0.0,2782.388671875,0.8399087190628052,1.0,0.0,3.0,1.0,0.0
12135060,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534423828125,0.9990000128746032,0.6130608916282654,0.4797029495239258,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.8843702673912048,0.370368480682373,0.3511042594909668,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8137288689613342,0.2850507795810699,0.2004289031028747,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7705718874931335,0.2423489838838577,0.2311162203550338,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.7315790057182312,0.2055011093616485,0.9325903654098512,285.6530456542969,284.95001220703125,299.1465148925781,288.3353576660156,297.95166015625,297.3079528808594,285.6560974121094,1.0,0.4978476464748382,0.4804491698741913,0.4804491698741913,1.0,1.0,-2.635084867477417,0.9236978888511658,1.7113869190216064,0.3306078016757965,0.8570955991744995,0.8570955991744995,0.0,113.59830474853516,127.0,32766.9765625,0.0,1550.8206787109375,1.0,282.1388244628906,284.4416198730469,291.3235778808594,293.3861083984375,293.1499938964844,293.1499938964844,282.45001220703125,35016.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283948302268982,1.0,0.0,0.0,3.394099473953247,3.394120931625366,7.686745107093884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.75927734375,0.0,1259.8226318359375,1895.4371337890625,0.0,2733.508056640625,0.847564160823822,1.0,0.0,3.0,1.0,0.0
12135120,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534423828125,0.9990000128746032,0.6130608916282654,0.4797029495239258,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.8843702673912048,0.370368480682373,0.3511042594909668,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8137288689613342,0.2850507795810699,0.2004289031028747,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7705718874931335,0.2423489838838577,0.2311162203550338,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.7315790057182312,0.2055011093616485,0.9325903654098512,285.6530456542969,284.95001220703125,299.1465148925781,288.3353576660156,297.95166015625,297.3079528808594,285.6560974121094,1.0,0.4978476464748382,0.4804491698741913,0.4804491698741913,1.0,1.0,-2.635084867477417,0.9236978888511658,1.7113869190216064,0.3306078016757965,0.8570955991744995,0.8570955991744995,0.0,113.59830474853516,127.0,32766.9765625,0.0,1550.8206787109375,1.0,282.1388244628906,284.4416198730469,291.3235778808594,293.3861083984375,293.1499938964844,293.1499938964844,282.45001220703125,35016.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283948302268982,1.0,0.0,0.0,3.394099473953247,3.394120931625366,7.686745107093884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.75927734375,0.0,1259.8226318359375,1895.4371337890625,0.0,2733.508056640625,0.847564160823822,1.0,0.0,3.0,1.0,0.0
12135180,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9990000128746032,0.6146435141563416,0.4821451902389526,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82781982421875,0.8850546479225159,0.3731439411640167,0.3536914885044098,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.813805103302002,0.2866221666336059,0.201508030295372,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.7708990573883057,0.2439186722040176,0.232586070895195,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.7315545678138733,0.2065444737672805,0.937236487865448,285.8281555175781,284.95001220703125,299.161865234375,288.3373413085937,297.9634704589844,297.3176574707031,285.8401184082031,1.0,0.5005844235420227,0.4800715148448944,0.4800715148448944,1.0,1.0,-2.649773120880127,0.9289880394935608,1.720785140991211,0.3325567245483398,0.8647871613502502,0.8647871613502502,0.0,114.80084991455078,127.0,32394.580078125,0.0,1576.635498046875,1.0,282.3941345214844,284.636962890625,291.3023986816406,293.29412841796875,293.1499938964844,293.1499938964844,282.45001220703125,34793.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237158060073853,1.0,0.0,0.0,3.4182517528533936,3.418273448944092,7.796530780979083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.68017578125,0.0,1281.8472900390625,1895.4371337890625,0.0,2690.027587890625,0.8527921438217163,1.0,0.0,3.0,1.0,0.0
12135240,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.9990000128746032,0.6162381768226624,0.4843389391899109,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.8858628869056702,0.3758407831192016,0.3562504351139068,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.8140431046485901,0.2881855368614197,0.2026093006134033,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.7713636755943298,0.2454688400030136,0.2340627759695053,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.731671929359436,0.2075906842947006,0.9419912695884703,285.8951416015625,284.95001220703125,299.1758117675781,288.3391418457031,297.9747009277344,297.3273010253906,285.8977355957031,1.0,0.5032477378845215,0.4797150790691376,0.4797150790691376,1.0,1.0,-2.664294481277466,0.934241533279419,1.7300530672073364,0.3345078229904175,0.8716317415237427,0.8716317415237427,0.0,115.9326171875,130.0,32546.787109375,0.0,1602.1500244140625,1.0,282.4398193359375,284.6941833496094,291.3332824707031,293.3829345703125,293.1499938964844,293.1499938964844,282.75,34627.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244238495826721,1.0,0.0,0.0,3.4448158740997314,3.444837808609009,7.918179676380532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.27880859375,0.0,1306.95703125,1895.4371337890625,0.0,2696.60107421875,0.8585190176963806,1.0,0.0,3.0,1.0,0.0
12135300,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.9990000128746032,0.6178471446037292,0.486784815788269,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643310546875,0.8865441083908081,0.378628134727478,0.3588547706604004,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623779296875,0.8141664266586304,0.2898091673851013,0.2037286311388015,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.771730899810791,0.2470814883708953,0.2355773001909256,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589904785156,0.7317014336585999,0.208682119846344,0.9468721151351928,286.0646667480469,284.95001220703125,299.1896057128906,288.3409423828125,297.98553466796875,297.3363037109375,286.0766906738281,1.0,0.5060462355613708,0.4793480038642883,0.4793480038642883,1.0,1.0,-2.679392576217652,0.9397012591362,1.7396912574768066,0.3365417122840881,0.8806897401809692,0.8806897401809692,0.0,117.16322326660156,130.0,32175.45703125,0.0,1629.18798828125,1.0,282.69305419921875,284.8838806152344,291.31024169921875,293.287353515625,293.1499938964844,293.1499938964844,282.75,34438.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201892375946045,1.0,0.0,0.0,3.474755048751831,3.4747772216796875,8.056412070800434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.3642578125,0.0,1335.6790771484375,1895.4371337890625,0.0,2657.322265625,0.8650813698768616,1.0,0.0,3.0,1.0,0.0
12135360,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.9990000128746032,0.6195736527442932,0.4890954196453094,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1320495605469,0.8874015212059021,0.3815017342567444,0.3615777790546417,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.8144641518592834,0.2915128171443939,0.2049293667078018,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.7722628116607666,0.2487623840570449,0.2371796518564224,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.7318785786628723,0.2098349779844284,0.9521141648292542,286.1321105957031,284.95001220703125,299.20281982421875,288.3426818847656,297.99639892578125,297.3459167480469,286.1344299316406,1.0,0.5089147686958313,0.4788655340671539,0.4788655340671539,1.0,1.0,-2.695107936859131,0.9451987743377686,1.7499091625213623,0.3384733498096466,0.8892998695373535,0.8892998695373535,0.0,118.38282775878906,133.0,32341.134765625,0.0,1657.3416748046875,1.0,282.7404479980469,284.9407043457031,291.3404235839844,293.378173828125,293.1499938964844,293.1499938964844,283.04998779296875,34292.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211259245872498,1.0,0.0,0.0,3.5080339908599854,3.508056402206421,8.211469548768946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.541015625,0.0,1368.6094970703125,1895.4371337890625,0.0,2666.00341796875,0.8723457455635071,1.0,0.0,3.0,1.0,0.0
12135420,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36541748046875,0.9990000128746032,0.6231125593185425,0.4938870072364807,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3650817871094,0.8890464901924133,0.3873721659183502,0.3670991957187652,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.8150182962417603,0.2950197458267212,0.207377627491951,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.7732953429222107,0.2522178888320923,0.2404529899358749,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.7322219610214233,0.2122254520654678,0.962906002998352,286.3651428222656,284.95001220703125,299.2275390625,288.34600830078125,298.0168762207031,297.3641662597656,286.3673095703125,1.0,0.5148054361343384,0.4779005348682403,0.4779005348682403,1.0,1.0,-2.727343797683716,0.9564557075500488,1.7708879709243774,0.3424324989318847,0.9100664854049684,0.9100664854049684,0.0,120.92048645019533,136.0,32143.62890625,0.0,1716.1806640625,1.0,283.0406188964844,285.182861328125,291.3460998535156,293.37213134765625,293.1499938964844,293.1499938964844,282.75,34023.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181308507919312,1.0,0.0,0.0,3.581289768218994,3.581312656402588,8.557998967262392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.08349609375,0.0,1443.5511474609375,1895.4371337890625,0.0,2638.26171875,0.8885195255279541,1.0,0.0,3.0,1.0,0.0
12135480,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36541748046875,0.9990000128746032,0.6231125593185425,0.4938870072364807,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3650817871094,0.8890464901924133,0.3873721659183502,0.3670991957187652,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.8150182962417603,0.2950197458267212,0.207377627491951,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.7732953429222107,0.2522178888320923,0.2404529899358749,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.7322219610214233,0.2122254520654678,0.962906002998352,286.3651428222656,284.95001220703125,299.2275390625,288.34600830078125,298.0168762207031,297.3641662597656,286.3673095703125,1.0,0.5148054361343384,0.4779005348682403,0.4779005348682403,1.0,1.0,-2.727343797683716,0.9564557075500488,1.7708879709243774,0.3424324989318847,0.9100664854049684,0.9100664854049684,0.0,120.92048645019533,136.0,32143.62890625,0.0,1716.1806640625,1.0,283.0406188964844,285.182861328125,291.3460998535156,293.37213134765625,293.1499938964844,293.1499938964844,282.75,34023.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181308507919312,1.0,0.0,0.0,3.581289768218994,3.581312656402588,8.557998967262392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.08349609375,0.0,1443.5511474609375,1895.4371337890625,0.0,2638.26171875,0.8885195255279541,1.0,0.0,3.0,1.0,0.0
12135540,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.9990000128746032,0.6236052513122559,0.4986564218997955,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17236328125,0.8892459273338318,0.3908897638320923,0.3708868324756622,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731262207031,0.8144915699958801,0.2968144118785858,0.2089573144912719,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.7731868624687195,0.2541990280151367,0.242674171924591,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744689941406,0.7317213416099548,0.213486909866333,0.9700499773025512,286.1722717285156,284.95001220703125,299.24481201171875,288.3483581542969,298.02252197265625,297.3638000488281,286.1678161621094,1.0,0.5193207859992981,0.4771671593189239,0.4771671593189239,1.0,1.0,-2.7507848739624023,0.9645414352416992,1.786243557929993,0.3452919721603393,0.9208179712295532,0.9208179712295532,0.0,123.16610717773438,136.0,33063.8046875,0.0,1761.62841796875,1.0,282.7695617675781,284.95318603515625,291.45513916015625,293.6253662109375,293.1499938964844,293.1499938964844,282.75,34157.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391746282577515,1.0,0.0,0.0,3.633976936340332,3.634000539779663,8.811658176455239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.080078125,0.0,1501.69287109375,1895.4371337890625,0.0,2834.00439453125,0.9003751277923584,1.0,0.0,3.0,1.0,0.0
12135600,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544189453125,0.9990000128746032,0.6232020258903503,0.5007226467132568,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.8887566328048706,0.3917946815490722,0.3718261122703552,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551208496094,0.8138153553009033,0.2971867322921753,0.2092805206775665,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.7726650834083557,0.2546662092208862,0.2431931495666504,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.73113614320755,0.2137394845485687,0.9715434908866882,286.1546936035156,284.95001220703125,299.25,288.3490905761719,298.0223083496094,297.3608093261719,286.1526794433594,1.0,0.5207018256187439,0.4769355356693268,0.4769355356693268,1.0,1.0,-2.7572052478790283,0.9666913747787476,1.7905138731002808,0.3460111618041992,0.9244629740715028,0.9244629740715028,0.0,124.01024627685548,139.0,33156.69921875,0.0,1775.275146484375,1.0,282.7582397460937,284.9339904785156,291.4498596191406,293.617919921875,293.1499938964844,293.1499938964844,282.45001220703125,34194.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435996174812317,1.0,0.0,0.0,3.6496312618255615,3.6496548652648926,8.887738545126922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.92724609375,0.0,1519.2470703125,1895.4371337890625,0.0,2875.364013671875,0.903920590877533,1.0,0.0,3.0,1.0,0.0
12135660,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.9990000128746032,0.6186701655387878,0.5109073519706726,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.8851780295372009,0.3946565687656402,0.3749436140060425,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.8094910979270935,0.2978866100311279,0.2100712656974792,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.7690607309341431,0.2558835446834564,0.2447160482406616,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.7273741364479065,0.2140807658433914,0.9748514294624328,285.9146423339844,284.95001220703125,299.27130126953125,288.3548583984375,298.01629638671875,297.3412170410156,285.9125061035156,1.0,0.5261469483375549,0.4757885336875915,0.4757885336875915,1.0,1.0,-2.779953718185425,0.973658800125122,1.8062950372695925,0.3479202091693878,0.9353602528572084,0.9353602528572084,0.0,127.89141082763672,127.0,34091.32421875,0.0,1828.31494140625,1.0,282.45819091796875,284.66046142578125,291.4499816894531,293.6999816894531,293.1499938964844,293.1499938964844,282.1499938964844,34477.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667093515396118,1.0,0.0,0.0,3.707088232040405,3.7071125507354736,9.169784789264668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.79052734375,0.0,1586.0421142578125,1895.4371337890625,0.0,3091.941162109375,0.917006492614746,1.0,0.0,3.0,1.0,0.0
12135720,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.9990000128746032,0.6186701655387878,0.5109073519706726,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.8851780295372009,0.3946565687656402,0.3749436140060425,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.8094910979270935,0.2978866100311279,0.2100712656974792,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.7690607309341431,0.2558835446834564,0.2447160482406616,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.7273741364479065,0.2140807658433914,0.9748514294624328,285.9146423339844,284.95001220703125,299.27130126953125,288.3548583984375,298.01629638671875,297.3412170410156,285.9125061035156,1.0,0.5261469483375549,0.4757885336875915,0.4757885336875915,1.0,1.0,-2.779953718185425,0.973658800125122,1.8062950372695925,0.3479202091693878,0.9353602528572084,0.9353602528572084,0.0,127.89141082763672,127.0,34091.32421875,0.0,1828.31494140625,1.0,282.45819091796875,284.66046142578125,291.4499816894531,293.6999816894531,293.1499938964844,293.1499938964844,282.1499938964844,34477.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667093515396118,1.0,0.0,0.0,3.707088232040405,3.7071125507354736,9.169784789264668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.79052734375,0.0,1586.0421142578125,1895.4371337890625,0.0,3091.941162109375,0.917006492614746,1.0,0.0,3.0,1.0,0.0
12135780,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.9990000128746032,0.6122579574584961,0.5102850198745728,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.8871684074401855,0.3965961933135986,0.3769533634185791,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639709472656,0.8098347187042236,0.2977235317230224,0.2100853472948074,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.769956648349762,0.2562922239303589,0.2452668994665146,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7272908687591553,0.2135337591171264,0.973302721977234,285.6634216308594,284.95001220703125,299.2925720214844,288.36602783203125,298.009765625,297.3221740722656,285.6604919433594,1.0,0.5256142020225525,0.4746415019035339,0.4746415019035339,1.0,1.0,-2.7804672718048096,0.9715784192085266,1.8088887929916384,0.3460173010826111,0.9428391456604004,0.9428391456604004,0.0,127.73505401611328,115.0,34802.0,0.0,1828.3575439453125,1.0,282.15777587890625,284.379150390625,291.4277038574219,293.7275390625,293.1499938964844,293.1499938964844,281.8500061035156,34796.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821524381637573,1.0,0.0,0.0,3.752684116363525,3.752708911895752,9.39674237088184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.70458984375,0.0,1641.17919921875,1895.4371337890625,0.0,3236.748779296875,0.9274637699127196,1.0,0.0,3.0,1.0,0.0
12135840,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.9990000128746032,0.6122579574584961,0.5102850198745728,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.8871684074401855,0.3965961933135986,0.3769533634185791,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639709472656,0.8098347187042236,0.2977235317230224,0.2100853472948074,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.769956648349762,0.2562922239303589,0.2452668994665146,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7272908687591553,0.2135337591171264,0.973302721977234,285.6634216308594,284.95001220703125,299.2925720214844,288.36602783203125,298.009765625,297.3221740722656,285.6604919433594,1.0,0.5256142020225525,0.4746415019035339,0.4746415019035339,1.0,1.0,-2.7804672718048096,0.9715784192085266,1.8088887929916384,0.3460173010826111,0.9428391456604004,0.9428391456604004,0.0,127.73505401611328,115.0,34802.0,0.0,1828.3575439453125,1.0,282.15777587890625,284.379150390625,291.4277038574219,293.7275390625,293.1499938964844,293.1499938964844,281.8500061035156,34796.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821524381637573,1.0,0.0,0.0,3.752684116363525,3.752708911895752,9.39674237088184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.70458984375,0.0,1641.17919921875,1895.4371337890625,0.0,3236.748779296875,0.9274637699127196,1.0,0.0,3.0,1.0,0.0
12135900,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9990000128746032,0.6095432639122009,0.5063681602478027,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.890125036239624,0.3973423540592193,0.3777095973491668,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.8116721510887146,0.2974417209625244,0.2099207490682602,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47930908203125,0.7719977498054504,0.2562977373600006,0.2453059554100036,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.728542685508728,0.2130324840545654,0.9712318778038024,285.4755859375,284.95001220703125,299.3031921386719,288.3735656738281,298.0065002441406,297.3131103515625,285.4636535644531,1.0,0.5237416625022888,0.4740679860115051,0.4740679860115051,1.0,1.0,-2.7740366458892822,0.967846155166626,1.8061903715133667,0.3437854647636413,0.9445254802703856,0.9445254802703856,0.0,126.32302856445312,115.0,35373.3125,0.0,1811.7945556640625,1.0,281.89862060546875,284.16180419921875,291.4470520019531,293.8355407714844,293.1499938964844,293.1499938964844,281.8500061035156,34976.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900747299194336,1.0,0.0,0.0,3.770987510681152,3.771012544631958,9.488628620601958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.88671875,0.0,1664.0732421875,1895.4371337890625,0.0,3310.90673828125,0.9316633939743042,1.0,0.0,3.0,1.0,0.0
12135960,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.9990000128746032,0.6072988510131836,0.5007712244987488,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.8939522504806519,0.3979459106922149,0.378233402967453,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.8141918778419495,0.2970331311225891,0.2096025794744491,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.774744987487793,0.2561803758144378,0.2451580762863159,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.7303551435470581,0.212404578924179,0.9682726860046388,285.4087829589844,284.95001220703125,299.3138122558594,288.3822937011719,298.0023498535156,297.3024597167969,285.40606689453125,1.0,0.5209807753562927,0.4737317860126495,0.4737317860126495,1.0,1.0,-2.763829708099365,0.9630327224731444,1.8007968664169312,0.3413042724132538,0.9468627572059632,0.9468627572059632,0.0,124.2834701538086,103.0,35378.28515625,0.0,1786.59814453125,1.0,281.8570251464844,284.0947265625,291.4156494140625,293.747802734375,293.1499938964844,293.1499938964844,281.54998779296875,35126.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916102647781372,1.0,0.0,0.0,3.785961389541626,3.7859866619110094,9.564134870743146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.6171875,0.0,1682.9757080078125,1895.4371337890625,0.0,3325.263671875,0.9351646304130554,1.0,0.0,3.0,1.0,0.0
12136020,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.9990000128746032,0.6049268245697021,0.4844463467597961,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.904945194721222,0.3990304172039032,0.3791162073612213,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.8218347430229187,0.296120285987854,0.2088594138622284,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.7830103635787964,0.255819022655487,0.2446775436401367,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.7362644076347351,0.2110504508018493,0.9614858627319336,285.17730712890625,284.95001220703125,299.3349914550781,288.4032592773437,297.9942321777344,297.2819519042969,285.1742553710937,1.0,0.513343095779419,0.4730593860149383,0.4730593860149383,1.0,1.0,-2.735653877258301,0.9503482580184937,1.7853056192398071,0.3349725604057312,0.9480252265930176,0.9480252265930176,0.0,118.50160217285156,106.0,36002.41796875,0.0,1717.22265625,1.0,281.5572509765625,283.82147216796875,291.4227600097656,293.789306640625,293.1499938964844,293.1499938964844,281.25,35432.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982774019241333,1.0,0.0,0.0,3.807860136032105,3.807885646820069,9.675095498096198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.68994140625,0.0,1711.5574951171875,1895.4371337890625,0.0,3387.52197265625,0.9402888417243958,1.0,0.0,3.0,1.0,0.0
12136080,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.9990000128746032,0.6049268245697021,0.4844463467597961,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.904945194721222,0.3990304172039032,0.3791162073612213,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.8218347430229187,0.296120285987854,0.2088594138622284,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.7830103635787964,0.255819022655487,0.2446775436401367,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.7362644076347351,0.2110504508018493,0.9614858627319336,285.17730712890625,284.95001220703125,299.3349914550781,288.4032592773437,297.9942321777344,297.2819519042969,285.1742553710937,1.0,0.513343095779419,0.4730593860149383,0.4730593860149383,1.0,1.0,-2.735653877258301,0.9503482580184937,1.7853056192398071,0.3349725604057312,0.9480252265930176,0.9480252265930176,0.0,118.50160217285156,106.0,36002.41796875,0.0,1717.22265625,1.0,281.5572509765625,283.82147216796875,291.4227600097656,293.789306640625,293.1499938964844,293.1499938964844,281.25,35432.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982774019241333,1.0,0.0,0.0,3.807860136032105,3.807885646820069,9.675095498096198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.68994140625,0.0,1711.5574951171875,1895.4371337890625,0.0,3387.52197265625,0.9402888417243958,1.0,0.0,3.0,1.0,0.0
12136140,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9990000128746032,0.6037324666976929,0.4754334092140198,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9118680953979492,0.3999608159065246,0.3799239099025726,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8257002830505371,0.2950877845287323,0.2080862075090408,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7874706983566284,0.2553310990333557,0.244143396615982,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7389652729034424,0.2096548229455948,0.9547927975654602,284.9517822265625,284.95001220703125,299.35614013671875,288.42852783203125,297.9873962402344,297.2630615234375,284.94952392578125,1.0,0.5089663863182068,0.4723869860172272,0.4723869860172272,1.0,1.0,-2.716162204742432,0.9412017464637756,1.7749603986740112,0.3299283683300018,0.946192741394043,0.946192741394043,0.0,115.22813415527344,109.0,36680.578125,0.0,1673.3720703125,1.0,281.25714111328125,283.5564270019531,291.4432983398437,293.8460998535156,293.1499938964844,293.1499938964844,280.95001220703125,35729.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041047692298888,1.0,0.0,0.0,3.81868577003479,3.818711280822754,9.73018472905096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.423828125,0.0,1726.9425048828125,1895.4371337890625,0.0,3441.81591796875,0.9429157376289368,1.0,0.0,3.0,1.0,0.0
12136200,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9990000128746032,0.6037324666976929,0.4754334092140198,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9118680953979492,0.3999608159065246,0.3799239099025726,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8257002830505371,0.2950877845287323,0.2080862075090408,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7874706983566284,0.2553310990333557,0.244143396615982,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7389652729034424,0.2096548229455948,0.9547927975654602,284.9517822265625,284.95001220703125,299.35614013671875,288.42852783203125,297.9873962402344,297.2630615234375,284.94952392578125,1.0,0.5089663863182068,0.4723869860172272,0.4723869860172272,1.0,1.0,-2.716162204742432,0.9412017464637756,1.7749603986740112,0.3299283683300018,0.946192741394043,0.946192741394043,0.0,115.22813415527344,109.0,36680.578125,0.0,1673.3720703125,1.0,281.25714111328125,283.5564270019531,291.4432983398437,293.8460998535156,293.1499938964844,293.1499938964844,280.95001220703125,35729.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041047692298888,1.0,0.0,0.0,3.81868577003479,3.818711280822754,9.73018472905096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.423828125,0.0,1726.9425048828125,1895.4371337890625,0.0,3441.81591796875,0.9429157376289368,1.0,0.0,3.0,1.0,0.0
12136260,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.9990000128746032,0.6011724472045898,0.4724392890930176,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.9147336483001708,0.4007778763771057,0.3806849122047424,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.8263444900512695,0.293964147567749,0.2072954326868057,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.7885565757751465,0.2547488510608673,0.2435829788446426,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.738825261592865,0.2081985473632812,0.94820237159729,284.74249267578125,284.95001220703125,299.3772277832031,288.4577331542969,297.9820861816406,297.2444763183594,284.74072265625,1.0,0.5066203474998474,0.4724714457988739,0.4724714457988739,1.0,1.0,-2.703929662704468,0.9364018440246582,1.7675278186798096,0.3277503252029419,0.9416861534118652,0.9416861534118652,0.0,113.9469985961914,112.0,37546.39453125,0.0,1649.701904296875,1.0,280.9569396972656,283.3087158203125,291.4753112792969,293.925048828125,293.1499938964844,293.1499938964844,280.6499938964844,36011.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104519486427308,1.0,0.0,0.0,3.819013595581055,3.8190391063690186,9.73185592556547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.36474609375,0.0,1729.55126953125,1895.4371337890625,0.0,3500.79736328125,0.9431705474853516,1.0,0.0,3.0,1.0,0.0
12136320,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.9990000128746032,0.6011724472045898,0.4724392890930176,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.9147336483001708,0.4007778763771057,0.3806849122047424,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.8263444900512695,0.293964147567749,0.2072954326868057,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.7885565757751465,0.2547488510608673,0.2435829788446426,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.738825261592865,0.2081985473632812,0.94820237159729,284.74249267578125,284.95001220703125,299.3772277832031,288.4577331542969,297.9820861816406,297.2444763183594,284.74072265625,1.0,0.5066203474998474,0.4724714457988739,0.4724714457988739,1.0,1.0,-2.703929662704468,0.9364018440246582,1.7675278186798096,0.3277503252029419,0.9416861534118652,0.9416861534118652,0.0,113.9469985961914,112.0,37546.39453125,0.0,1649.701904296875,1.0,280.9569396972656,283.3087158203125,291.4753112792969,293.925048828125,293.1499938964844,293.1499938964844,280.6499938964844,36011.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104519486427308,1.0,0.0,0.0,3.819013595581055,3.8190391063690186,9.73185592556547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.36474609375,0.0,1729.55126953125,1895.4371337890625,0.0,3500.79736328125,0.9431705474853516,1.0,0.0,3.0,1.0,0.0
12136380,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430603027344,0.9990000128746032,0.5968418121337891,0.4734916985034942,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.543212890625,0.91461443901062,0.4014989137649536,0.3814020454883575,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5434875488281,0.8247718811035156,0.2927683591842651,0.2064877450466156,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54364013671875,0.7873033881187439,0.2540914118289947,0.2429956048727035,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439147949219,0.7366803288459778,0.206651821732521,0.9414587616920472,284.5432434082031,284.95001220703125,299.39825439453125,288.4905090332031,297.977294921875,297.226318359375,284.5418701171875,1.0,0.5057103633880615,0.472555935382843,0.472555935382843,1.0,1.0,-2.696272373199463,0.9334885478019714,1.762783765792847,0.3264645636081695,0.9346118569374084,0.9346118569374084,0.0,113.96723175048828,115.0,38465.24609375,0.0,1638.7618408203125,1.0,280.6566467285156,283.07244873046875,291.514404296875,294.0194702148437,293.1499938964844,293.1499938964844,280.3500061035156,36289.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181039333343506,1.0,0.0,0.0,3.8090901374816895,3.809115886688232,9.68134713730251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.798828125,0.0,1719.732177734375,1895.4371337890625,0.0,3571.650146484375,0.9411165714263916,1.0,0.0,3.0,1.0,0.0
