time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136440,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430603027344,0.9990000128746032,0.5968418121337891,0.4734916985034942,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.543212890625,0.91461443901062,0.4014989137649536,0.3814020454883575,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5434875488281,0.8247718811035156,0.2927683591842651,0.2064877450466156,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54364013671875,0.7873033881187439,0.2540914118289947,0.2429956048727035,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439147949219,0.7366803288459778,0.206651821732521,0.9414587616920472,284.5432434082031,284.95001220703125,299.39825439453125,288.4905090332031,297.977294921875,297.226318359375,284.5418701171875,1.0,0.5057103633880615,0.472555935382843,0.472555935382843,1.0,1.0,-2.696272373199463,0.9334885478019714,1.762783765792847,0.3264645636081695,0.9346118569374084,0.9346118569374084,0.0,113.96723175048828,115.0,38465.24609375,0.0,1638.7618408203125,1.0,280.6566467285156,283.07244873046875,291.514404296875,294.0194702148437,293.1499938964844,293.1499938964844,280.3500061035156,36289.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181039333343506,1.0,0.0,0.0,3.8090901374816895,3.809115886688232,9.68134713730251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.798828125,0.0,1719.732177734375,1895.4371337890625,0.0,3571.650146484375,0.9411165714263916,1.0,0.0,3.0,1.0,0.0
12136500,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970642089844,0.9990000128746032,0.5940171480178833,0.4751041829586029,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3981628417969,0.913770079612732,0.401829183101654,0.3817692101001739,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39996337890625,0.8234105706214905,0.2921507656574249,0.2060939818620681,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.7860677242279053,0.253741055727005,0.2427078932523727,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4029235839844,0.7350782155990601,0.2058425694704055,0.938043773174286,284.398193359375,284.95001220703125,299.40875244140625,288.50811767578125,297.9751892089844,297.2176818847656,284.3887939453125,1.0,0.5056513547897339,0.4725981652736664,0.4725981652736664,1.0,1.0,-2.6937272548675537,0.93254816532135,1.7611790895462036,0.3260580599308014,0.929535150527954,0.929535150527954,0.0,114.32916259765624,115.0,39337.86328125,0.0,1636.768798828125,1.0,280.3973388671875,282.8883972167969,291.5599365234375,294.1682434082031,293.1499938964844,293.1499938964844,280.3500061035156,36442.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246835112571716,1.0,0.0,0.0,3.800373315811157,3.8003990650177,9.637087714509107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.5947265625,0.0,1710.4365234375,1895.4371337890625,0.0,3632.31640625,0.9392234086990356,1.0,0.0,3.0,1.0,0.0
12136560,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35040283203125,0.9990000128746032,0.5907052755355835,0.4774908721446991,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505554199219,0.9122920632362366,0.402099609375,0.382041722536087,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35076904296875,0.8215639591217041,0.2914838790893554,0.2056436389684677,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35089111328125,0.7843358516693115,0.2533471882343292,0.2423604279756546,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35113525390625,0.7330445051193237,0.2049782127141952,0.9343348145484924,284.3505554199219,284.95001220703125,299.4192199707031,288.5264892578125,297.9727478027344,297.208740234375,284.3494873046875,1.0,0.5057846307754517,0.4724892377853393,0.4724892377853393,1.0,1.0,-2.691506147384644,0.9314626455307008,1.7600435018539429,0.3254431486129761,0.9250160455703736,0.9250160455703736,0.0,114.92352294921876,118.0,39394.67578125,0.0,1636.310546875,1.0,280.3567199707031,282.84375,291.55377197265625,294.1161499023437,293.1499938964844,293.1499938964844,280.04998779296875,36573.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264158606529236,1.0,0.0,0.0,3.7886531352996826,3.7886784076690674,9.577737500876538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.701171875,0.0,1697.425048828125,1895.4371337890625,0.0,3648.24560546875,0.9367074370384216,1.0,0.0,3.0,1.0,0.0
12136620,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16455078125,0.9990000128746032,0.5829075574874878,0.4836151599884033,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1646728515625,0.9084722995758056,0.4025725424289703,0.3825843036174774,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16485595703125,0.8171654939651489,0.2901085019111633,0.2047526985406875,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649780273437,0.7801619172096252,0.2525131702423095,0.2416637688875198,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.16522216796875,0.7283221483230591,0.2031572461128235,0.9266802668571472,284.1646728515625,284.95001220703125,299.4400939941406,288.5652770996094,297.96844482421875,297.1918640136719,284.16375732421875,1.0,0.5065160393714905,0.4722713828086853,0.4722713828086853,1.0,1.0,-2.6884102821350098,0.929796040058136,1.7586143016815186,0.3244261741638183,0.9129830002784728,0.9129830002784728,0.0,116.55722045898438,106.0,40307.1328125,0.0,1639.3631591796875,1.0,280.0574035644531,282.6231994628906,291.5924987792969,294.2116394042969,293.1499938964844,293.1499938964844,279.75,36874.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347196817398072,1.0,0.0,0.0,3.757075786590576,3.757101058959961,9.418748163625424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.02392578125,0.0,1662.326171875,1895.4371337890625,0.0,3724.32470703125,0.929817259311676,1.0,0.0,3.0,1.0,0.0
12136680,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16455078125,0.9990000128746032,0.5829075574874878,0.4836151599884033,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1646728515625,0.9084722995758056,0.4025725424289703,0.3825843036174774,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16485595703125,0.8171654939651489,0.2901085019111633,0.2047526985406875,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649780273437,0.7801619172096252,0.2525131702423095,0.2416637688875198,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.16522216796875,0.7283221483230591,0.2031572461128235,0.9266802668571472,284.1646728515625,284.95001220703125,299.4400939941406,288.5652770996094,297.96844482421875,297.1918640136719,284.16375732421875,1.0,0.5065160393714905,0.4722713828086853,0.4722713828086853,1.0,1.0,-2.6884102821350098,0.929796040058136,1.7586143016815186,0.3244261741638183,0.9129830002784728,0.9129830002784728,0.0,116.55722045898438,106.0,40307.1328125,0.0,1639.3631591796875,1.0,280.0574035644531,282.6231994628906,291.5924987792969,294.2116394042969,293.1499938964844,293.1499938964844,279.75,36874.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347196817398072,1.0,0.0,0.0,3.757075786590576,3.757101058959961,9.418748163625424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.02392578125,0.0,1662.326171875,1895.4371337890625,0.0,3724.32470703125,0.929817259311676,1.0,0.0,3.0,1.0,0.0
12136740,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98004150390625,0.9990000128746032,0.5762673020362854,0.4800955951213836,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804077148437,0.91115540266037,0.4028204977512359,0.3828470110893249,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98095703125,0.8179516196250916,0.2888413965702057,0.2038821578025818,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98126220703125,0.7812749147415161,0.2517050206661224,0.2409098893404007,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9819030761719,0.7281524538993835,0.2014847993850708,0.9192410707473756,283.9804077148437,284.95001220703125,299.45758056640625,288.5997314453125,297.96466064453125,297.17840576171875,283.9775390625,1.0,0.5031611323356628,0.4720883965492248,0.4720883965492248,1.0,1.0,-2.6736257076263428,0.9234622716903688,1.750163435935974,0.321621686220169,0.9005559086799622,0.9005559086799622,0.0,115.04218292236328,106.0,41056.203125,0.0,1611.3372802734375,1.0,279.76385498046875,282.4056091308594,291.6355285644531,294.3180847167969,293.1499938964844,293.1499938964844,279.75,37170.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426377415657043,1.0,0.0,0.0,3.720881223678589,3.720906019210816,9.23814752695762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.02783203125,0.0,1622.392822265625,1895.4371337890625,0.0,3796.401611328125,0.921893835067749,1.0,0.0,3.0,1.0,0.0
12136800,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725952148437,0.9990000128746032,0.5752435326576233,0.4786187410354614,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9727783203125,0.9122188687324524,0.4028770327568054,0.3828621804714203,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730834960937,0.8185086846351624,0.2886096239089966,0.2036944776773452,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732666015625,0.7819080352783203,0.2515558898448944,0.2407394051551818,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9736328125,0.7284667491912842,0.2011696249246597,0.9176969528198242,283.9728088378906,284.95001220703125,299.4609069824219,288.6064758300781,297.964111328125,297.1761474609375,283.9711303710937,1.0,0.5022201538085938,0.4720535278320312,0.4720535278320312,1.0,1.0,-2.669584989547729,0.921765148639679,1.7478197813034058,0.3208428025245666,0.8983766436576843,0.8983766436576843,0.0,114.4815902709961,94.0,41010.203125,0.0,1603.0614013671875,1.0,279.7576904296875,282.39971923828125,291.6305847167969,294.2992248535156,293.1499938964844,293.1499938964844,279.45001220703125,37211.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424339532852172,1.0,0.0,0.0,3.713120698928833,3.71314549446106,9.199652026836702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.3916015625,0.0,1613.751708984375,1895.4371337890625,0.0,3794.552734375,0.9201920628547668,1.0,0.0,3.0,1.0,0.0
12136860,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.77313232421875,0.9990000128746032,0.570263147354126,0.464705228805542,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7733154296875,0.9226061701774596,0.4030182659626007,0.3828828036785126,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.773681640625,0.8245502710342407,0.2869977355003357,0.2024809420108795,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738647460937,0.7885740399360657,0.2504944205284118,0.2396108508110046,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742614746094,0.7326998710632324,0.1991534680128097,0.9079306721687316,283.7733459472656,284.95001220703125,299.48162841796875,288.6497497558594,297.9603271484375,297.1622009277344,283.7714233398437,1.0,0.4945662915706634,0.4719062745571136,0.4719062745571136,1.0,1.0,-2.638349771499634,0.9088807106018066,1.7294690608978271,0.3150241374969482,0.8810597658157349,0.8810597658157349,0.0,109.5077133178711,82.0,41615.453125,0.0,1536.9742431640625,1.0,279.4579772949219,282.1813659667969,291.6674194335937,294.37652587890625,293.1499938964844,293.1499938964844,279.75,37603.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486940503120422,1.0,0.0,0.0,3.6546010971069336,3.654625415802002,8.911960094337701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.7265625,0.0,1550.305908203125,1895.4371337890625,0.0,3851.189453125,0.9073809385299684,1.0,0.0,3.0,1.0,0.0
12136920,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.77313232421875,0.9990000128746032,0.570263147354126,0.464705228805542,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7733154296875,0.9226061701774596,0.4030182659626007,0.3828828036785126,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.773681640625,0.8245502710342407,0.2869977355003357,0.2024809420108795,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738647460937,0.7885740399360657,0.2504944205284118,0.2396108508110046,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742614746094,0.7326998710632324,0.1991534680128097,0.9079306721687316,283.7733459472656,284.95001220703125,299.48162841796875,288.6497497558594,297.9603271484375,297.1622009277344,283.7714233398437,1.0,0.4945662915706634,0.4719062745571136,0.4719062745571136,1.0,1.0,-2.638349771499634,0.9088807106018066,1.7294690608978271,0.3150241374969482,0.8810597658157349,0.8810597658157349,0.0,109.5077133178711,82.0,41615.453125,0.0,1536.9742431640625,1.0,279.4579772949219,282.1813659667969,291.6674194335937,294.37652587890625,293.1499938964844,293.1499938964844,279.75,37603.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486940503120422,1.0,0.0,0.0,3.6546010971069336,3.654625415802002,8.911960094337701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.7265625,0.0,1550.305908203125,1895.4371337890625,0.0,3851.189453125,0.9073809385299684,1.0,0.0,3.0,1.0,0.0
12136980,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.9990000128746032,0.5709697604179382,0.4423972070217132,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.9410203099250792,0.4044644236564636,0.3835731744766235,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.8362606167793274,0.2865265011787414,0.2016972005367279,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8011845350265503,0.250313252210617,0.2389033734798431,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.7420626282691956,0.1980577111244201,0.9004243612289429,283.9489440917969,284.95001220703125,299.50225830078125,288.6946716308594,297.96588134765625,297.1630249023437,283.950439453125,1.0,0.4845923781394958,0.4717589914798736,0.4717589914798736,1.0,1.0,-2.601562976837158,0.8937718868255615,1.707791090011597,0.3081193268299103,0.8691076040267944,0.8691076040267944,0.0,102.2448501586914,85.0,40052.0859375,0.0,1454.731689453125,1.0,279.7418212890625,282.40155029296875,291.6152038574219,294.1612854003906,293.1499938964844,293.1499938964844,280.04998779296875,37602.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928434193134308,1.0,0.0,0.0,3.5939624309539795,3.5939862728118896,8.618672495686042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.10205078125,0.0,1483.515625,1895.4371337890625,0.0,3666.78076171875,0.8939073085784912,1.0,0.0,3.0,1.0,0.0
12137040,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.9990000128746032,0.5709697604179382,0.4423972070217132,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.9410203099250792,0.4044644236564636,0.3835731744766235,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.8362606167793274,0.2865265011787414,0.2016972005367279,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8011845350265503,0.250313252210617,0.2389033734798431,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.7420626282691956,0.1980577111244201,0.9004243612289429,283.9489440917969,284.95001220703125,299.50225830078125,288.6946716308594,297.96588134765625,297.1630249023437,283.950439453125,1.0,0.4845923781394958,0.4717589914798736,0.4717589914798736,1.0,1.0,-2.601562976837158,0.8937718868255615,1.707791090011597,0.3081193268299103,0.8691076040267944,0.8691076040267944,0.0,102.2448501586914,85.0,40052.0859375,0.0,1454.731689453125,1.0,279.7418212890625,282.40155029296875,291.6152038574219,294.1612854003906,293.1499938964844,293.1499938964844,280.04998779296875,37602.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928434193134308,1.0,0.0,0.0,3.5939624309539795,3.5939862728118896,8.618672495686042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.10205078125,0.0,1483.515625,1895.4371337890625,0.0,3666.78076171875,0.8939073085784912,1.0,0.0,3.0,1.0,0.0
12137100,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0953369140625,0.9990000128746032,0.573381245136261,0.4329331517219543,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09454345703125,0.9495428800582886,0.4057233035564422,0.3844836950302124,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0923767089844,0.8419434428215027,0.2867679595947265,0.2016788572072982,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0912780761719,0.8071962594985962,0.2506262958049774,0.2389683276414871,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888977050781,0.7467306852340698,0.1979707032442093,0.8988566398620605,284.0942687988281,284.95001220703125,299.5125427246094,288.7176513671875,297.9726257324219,297.1690673828125,284.1050109863281,1.0,0.481280118227005,0.471685379743576,0.471685379743576,1.0,1.0,-2.5894408226013184,0.8887650966644287,1.7006758451461792,0.3056170046329498,0.8647913932800293,0.8647913932800293,0.0,99.36775207519533,85.0,39020.76953125,0.0,1425.9708251953125,1.0,279.9967041015625,282.5915832519531,291.59814453125,294.0153503417969,293.1499938964844,293.1499938964844,280.04998779296875,37523.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143789410591124,1.0,0.0,0.0,3.565281391143799,3.565304756164551,8.48166109790327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.2822265625,0.0,1452.0771484375,1895.4371337890625,0.0,3537.196533203125,0.8875240683555603,1.0,0.0,3.0,1.0,0.0
12137160,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1569519042969,0.9990000128746032,0.5763471126556396,0.4250187575817108,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15679931640625,0.957062304019928,0.4072640538215637,0.3857570886611938,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.8471919298171997,0.2872584760189056,0.201897919178009,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.156005859375,0.8125070333480835,0.2511625587940216,0.2393125295639038,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.15545654296875,0.7511165738105774,0.1981410384178161,0.8987575173377991,284.1567077636719,284.95001220703125,299.5227966308594,288.7408752441406,297.98193359375,297.1778869628906,284.15936279296875,1.0,0.4788013696670532,0.4719484746456146,0.4719484746456146,1.0,1.0,-2.582012176513672,0.8862342834472656,1.6957780122756958,0.3046600818634033,0.8601719737052917,0.8601719737052917,0.0,97.09954071044922,103.0,38806.6796875,0.0,1406.2421875,1.0,280.0413513183594,282.6571350097656,291.6443786621094,294.0871887207031,293.1499938964844,293.1499938964844,280.3500061035156,37441.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905569076538086,1.0,0.0,0.0,3.539100170135498,3.539123296737671,8.357550314030959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.6376953125,0.0,1423.7119140625,1895.4371337890625,0.0,3455.4384765625,0.8816092610359192,1.0,0.0,3.0,1.0,0.0
12137220,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876342773437,0.9990000128746032,0.5812693238258362,0.4264473617076874,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.9587574005126952,0.410880297422409,0.3889956772327423,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866271972656,0.8474942445755005,0.288703054189682,0.2028024792671203,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3862609863281,0.8130508065223694,0.2526807785034179,0.2406145632266998,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38543701171875,0.7511212229728699,0.1989604979753494,0.9017961025238036,284.3872985839844,284.95001220703125,299.543212890625,288.7879943847656,298.00262451171875,297.1963806152344,284.391357421875,1.0,0.4815498292446136,0.4724747240543365,0.4724747240543365,1.0,1.0,-2.593888759613037,0.8920581340789795,1.7018307447433472,0.3074323832988739,0.8544546365737915,0.8544546365737915,0.0,97.8456802368164,121.0,37941.12109375,0.0,1425.1171875,1.0,280.3403625488281,282.9290771484375,291.7076721191406,294.0834350585937,293.1499938964844,293.1499938964844,280.6499938964844,37167.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864725828170776,1.0,0.0,0.0,3.4942104816436768,3.4942331314086914,8.146881782522541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.517578125,0.0,1375.01611328125,1895.4371337890625,0.0,3277.204345703125,0.8714529275894165,1.0,0.0,3.0,1.0,0.0
12137280,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876342773437,0.9990000128746032,0.5812693238258362,0.4264473617076874,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.9587574005126952,0.410880297422409,0.3889956772327423,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866271972656,0.8474942445755005,0.288703054189682,0.2028024792671203,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3862609863281,0.8130508065223694,0.2526807785034179,0.2406145632266998,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38543701171875,0.7511212229728699,0.1989604979753494,0.9017961025238036,284.3872985839844,284.95001220703125,299.543212890625,288.7879943847656,298.00262451171875,297.1963806152344,284.391357421875,1.0,0.4815498292446136,0.4724747240543365,0.4724747240543365,1.0,1.0,-2.593888759613037,0.8920581340789795,1.7018307447433472,0.3074323832988739,0.8544546365737915,0.8544546365737915,0.0,97.8456802368164,121.0,37941.12109375,0.0,1425.1171875,1.0,280.3403625488281,282.9290771484375,291.7076721191406,294.0834350585937,293.1499938964844,293.1499938964844,280.6499938964844,37167.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864725828170776,1.0,0.0,0.0,3.4942104816436768,3.4942331314086914,8.146881782522541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.517578125,0.0,1375.01611328125,1895.4371337890625,0.0,3277.204345703125,0.8714529275894165,1.0,0.0,3.0,1.0,0.0
12137340,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.9990000128746032,0.5819883942604065,0.4429059326648712,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.9491888880729676,0.4150304794311523,0.3929438889026642,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338195800781,0.8391621112823486,0.2905981540679931,0.2041712552309036,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.8050042390823364,0.2546292543411255,0.2425246238708496,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.7436241507530212,0.2001322507858276,0.9075130820274352,284.63458251953125,284.95001220703125,299.5635070800781,288.83563232421875,298.0245056152344,297.2147827148437,284.6394958496094,1.0,0.4903505444526672,0.4730009734630584,0.4730009734630584,1.0,1.0,-2.629200458526612,0.9073280096054076,1.7218724489212036,0.3146174848079681,0.8521541357040405,0.8521541357040405,0.0,103.2871322631836,139.0,37359.51171875,0.0,1496.569580078125,1.0,280.6399841308594,283.2112731933594,291.77862548828125,294.1126708984375,293.1499938964844,293.1499938964844,280.95001220703125,36805.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723002672195435,1.0,0.0,0.0,3.462785005569458,3.4628074169158936,8.001001674529107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.64306640625,0.0,1340.407470703125,1895.4371337890625,0.0,3144.386962890625,0.8642153143882751,1.0,0.0,3.0,1.0,0.0
12137400,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.9990000128746032,0.5819883942604065,0.4429059326648712,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.9491888880729676,0.4150304794311523,0.3929438889026642,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338195800781,0.8391621112823486,0.2905981540679931,0.2041712552309036,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.8050042390823364,0.2546292543411255,0.2425246238708496,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.7436241507530212,0.2001322507858276,0.9075130820274352,284.63458251953125,284.95001220703125,299.5635070800781,288.83563232421875,298.0245056152344,297.2147827148437,284.6394958496094,1.0,0.4903505444526672,0.4730009734630584,0.4730009734630584,1.0,1.0,-2.629200458526612,0.9073280096054076,1.7218724489212036,0.3146174848079681,0.8521541357040405,0.8521541357040405,0.0,103.2871322631836,139.0,37359.51171875,0.0,1496.569580078125,1.0,280.6399841308594,283.2112731933594,291.77862548828125,294.1126708984375,293.1499938964844,293.1499938964844,280.95001220703125,36805.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723002672195435,1.0,0.0,0.0,3.462785005569458,3.4628074169158936,8.001001674529107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.64306640625,0.0,1340.407470703125,1895.4371337890625,0.0,3144.386962890625,0.8642153143882751,1.0,0.0,3.0,1.0,0.0
12137460,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.5777587890625,0.4697754383087158,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9321290254592896,0.4195702672004699,0.3974040746688843,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8260266780853271,0.2928182184696197,0.2058715969324112,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7915101647377014,0.2568802535533905,0.2448635101318359,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7319222092628479,0.2014601975679397,0.914681315422058,284.8924865722656,284.95001220703125,299.58367919921875,288.8833923339844,298.04620361328125,297.234619140625,284.89764404296875,1.0,0.5034871101379395,0.4724321067333221,0.4724321067333221,1.0,1.0,-2.6803014278411865,0.9269278645515442,1.7533735036849976,0.3226784467697143,0.8533691167831421,0.8533691167831421,0.0,112.32901000976562,142.0,36992.3671875,0.0,1608.47216796875,1.0,280.9400329589844,283.49761962890625,291.84735107421875,294.1561584472656,293.1499938964844,293.1499938964844,281.25,36388.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624077439308167,1.0,0.0,0.0,3.4470226764678955,3.447044849395752,7.928327931949752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.89990234375,0.0,1321.60009765625,1895.4371337890625,0.0,3051.58837890625,0.8604021072387695,1.0,0.0,3.0,1.0,0.0
12137520,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.5777587890625,0.4697754383087158,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9321290254592896,0.4195702672004699,0.3974040746688843,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8260266780853271,0.2928182184696197,0.2058715969324112,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7915101647377014,0.2568802535533905,0.2448635101318359,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7319222092628479,0.2014601975679397,0.914681315422058,284.8924865722656,284.95001220703125,299.58367919921875,288.8833923339844,298.04620361328125,297.234619140625,284.89764404296875,1.0,0.5034871101379395,0.4724321067333221,0.4724321067333221,1.0,1.0,-2.6803014278411865,0.9269278645515442,1.7533735036849976,0.3226784467697143,0.8533691167831421,0.8533691167831421,0.0,112.32901000976562,142.0,36992.3671875,0.0,1608.47216796875,1.0,280.9400329589844,283.49761962890625,291.84735107421875,294.1561584472656,293.1499938964844,293.1499938964844,281.25,36388.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624077439308167,1.0,0.0,0.0,3.4470226764678955,3.447044849395752,7.928327931949752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.89990234375,0.0,1321.60009765625,1895.4371337890625,0.0,3051.58837890625,0.8604021072387695,1.0,0.0,3.0,1.0,0.0
12137580,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.9990000128746032,0.570898175239563,0.491016685962677,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.9204018712043762,0.4243383705615997,0.4020736813545227,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.8169252872467041,0.2952248752117157,0.2076934278011322,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7823112607002258,0.2593009769916534,0.2473486512899398,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.7237019538879395,0.202764093875885,0.9217071533203124,285.1370544433594,284.95001220703125,299.603759765625,288.9309387207031,298.0655212402344,297.2516174316406,285.1410217285156,1.0,0.5141410231590271,0.4718632698059082,0.4718632698059082,1.0,1.0,-2.725071907043457,0.9438294768333436,1.7812424898147583,0.3297849893569946,0.857783317565918,0.857783317565918,0.0,119.97443389892578,145.0,36570.12109375,0.0,1708.489501953125,1.0,281.2396850585937,283.7691345214844,291.90838623046875,294.1969299316406,293.1499938964844,293.1499938964844,281.54998779296875,35961.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855319082736969,1.0,0.0,0.0,3.447518110275269,3.447540044784546,7.930606216177694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.1787109375,0.0,1319.0789794921875,1895.4371337890625,0.0,2985.113525390625,0.8601735830307007,1.0,0.0,3.0,1.0,0.0
12137640,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.9990000128746032,0.570898175239563,0.491016685962677,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.9204018712043762,0.4243383705615997,0.4020736813545227,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.8169252872467041,0.2952248752117157,0.2076934278011322,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7823112607002258,0.2593009769916534,0.2473486512899398,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.7237019538879395,0.202764093875885,0.9217071533203124,285.1370544433594,284.95001220703125,299.603759765625,288.9309387207031,298.0655212402344,297.2516174316406,285.1410217285156,1.0,0.5141410231590271,0.4718632698059082,0.4718632698059082,1.0,1.0,-2.725071907043457,0.9438294768333436,1.7812424898147583,0.3297849893569946,0.857783317565918,0.857783317565918,0.0,119.97443389892578,145.0,36570.12109375,0.0,1708.489501953125,1.0,281.2396850585937,283.7691345214844,291.90838623046875,294.1969299316406,293.1499938964844,293.1499938964844,281.54998779296875,35961.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855319082736969,1.0,0.0,0.0,3.447518110275269,3.447540044784546,7.930606216177694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.1787109375,0.0,1319.0789794921875,1895.4371337890625,0.0,2985.113525390625,0.8601735830307007,1.0,0.0,3.0,1.0,0.0
12137700,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.9990000128746032,0.56759113073349,0.4997946321964264,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.9161899089813232,0.4267682135105133,0.4044122397899627,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.8134544491767883,0.2964653968811035,0.2086047530174255,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.7789332270622253,0.2605481147766113,0.2485959529876709,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.7204998135566711,0.2033961713314056,0.9249753952026368,285.3006286621094,284.95001220703125,299.6137390136719,288.9544982910156,298.0749816894531,297.2600402832031,285.3123474121094,1.0,0.518851101398468,0.4715788662433624,0.4715788662433624,1.0,1.0,-2.744955062866211,0.9512622952461244,1.793692708015442,0.3328203856945038,0.8617001175880432,0.8617001175880432,0.0,123.2677001953125,145.0,36069.81640625,0.0,1753.4090576171875,1.0,281.4928283691406,283.9660949707031,291.9101257324219,294.1207580566406,293.1499938964844,293.1499938964844,281.54998779296875,35737.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498513698577881,1.0,0.0,0.0,3.453416109085083,3.4534380435943604,7.95776486484101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.34765625,0.0,1323.4046630859375,1895.4371337890625,0.0,2933.87841796875,0.8613485097885132,1.0,0.0,3.0,1.0,0.0
12137760,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.9990000128746032,0.5645802021026611,0.5073378682136536,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.9128875732421876,0.4292768836021423,0.4068576097488403,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739318847656,0.8105847835540771,0.2977719306945801,0.2095795273780822,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.7762200832366943,0.2618529200553894,0.2499117404222488,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.7177952527999878,0.2040605396032333,0.9283916354179382,285.37451171875,284.95001220703125,299.6236572265625,288.9778747558594,298.08404541015625,297.2689819335937,285.3778076171875,1.0,0.5232260227203369,0.4708679914474487,0.4708679914474487,1.0,1.0,-2.763765335083008,0.9574570059776306,1.8063082695007324,0.3348731994628906,0.8653175234794617,0.8653175234794617,0.0,126.28800964355467,148.0,36222.59375,0.0,1796.0450439453125,1.0,281.540283203125,284.0348205566406,291.9611511230469,294.2308349609375,293.1499938964844,293.1499938964844,281.8500061035156,35548.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493232727050781,1.0,0.0,0.0,3.463557720184326,3.4635798931121826,8.004572578101943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.6240234375,0.0,1332.2576904296875,1895.4371337890625,0.0,2928.9326171875,0.8634101748466492,1.0,0.0,3.0,1.0,0.0
12137820,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.9885061383247375,0.5611333847045898,0.5056924223899841,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.9030357599258424,0.4343006908893585,0.4118273556232452,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.8017136454582214,0.3003699481487274,0.2115784436464309,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.7680743336677551,0.2644575536251068,0.2526240050792694,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.7096688151359558,0.2053901851177215,0.935523271560669,285.5877685546875,284.95001220703125,299.6434631347656,289.0238037109375,298.1007080078125,297.28643798828125,285.5899658203125,1.0,0.5301701426506042,0.4694462716579437,0.4694462716579437,1.0,1.0,-2.78162169456482,0.9617455005645752,1.819876194000244,0.3354278206825256,0.8755545616149902,0.8755545616149902,0.0,133.65611267089844,151.0,35675.0546875,0.0,1858.5821533203125,1.0,281.8399963378906,284.27691650390625,292.0074462890625,294.250732421875,293.1499938964844,293.1499938964844,282.1499938964844,35179.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433953523635864,1.0,0.0,0.0,3.493597984313965,3.4936203956604004,8.144026537593163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.3359375,0.0,1360.1522216796875,1895.4371337890625,0.0,2873.453857421875,0.8698043823242188,1.0,0.0,3.0,1.0,0.0
12137880,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.9885061383247375,0.5611333847045898,0.5056924223899841,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.9030357599258424,0.4343006908893585,0.4118273556232452,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.8017136454582214,0.3003699481487274,0.2115784436464309,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.7680743336677551,0.2644575536251068,0.2526240050792694,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.7096688151359558,0.2053901851177215,0.935523271560669,285.5877685546875,284.95001220703125,299.6434631347656,289.0238037109375,298.1007080078125,297.28643798828125,285.5899658203125,1.0,0.5301701426506042,0.4694462716579437,0.4694462716579437,1.0,1.0,-2.78162169456482,0.9617455005645752,1.819876194000244,0.3354278206825256,0.8755545616149902,0.8755545616149902,0.0,133.65611267089844,151.0,35675.0546875,0.0,1858.5821533203125,1.0,281.8399963378906,284.27691650390625,292.0074462890625,294.250732421875,293.1499938964844,293.1499938964844,282.1499938964844,35179.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433953523635864,1.0,0.0,0.0,3.493597984313965,3.4936203956604004,8.144026537593163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.3359375,0.0,1360.1522216796875,1895.4371337890625,0.0,2873.453857421875,0.8698043823242188,1.0,0.0,3.0,1.0,0.0
12137940,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.9812209010124208,0.5604686737060547,0.5048435926437378,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79022216796875,0.8988739848136902,0.4390583336353302,0.4164018630981445,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896728515625,0.7973461747169495,0.302856296300888,0.2133969366550445,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.7643067240715027,0.2669509947299957,0.2550983726978302,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.7054054737091064,0.2068119347095489,0.9423582553863524,285.7901611328125,284.95001220703125,299.6615295410156,289.0648498535156,298.1161499023437,297.3025817871094,285.7929077148437,1.0,0.5355842113494873,0.4681382775306701,0.4681382775306701,1.0,1.0,-2.799912691116333,0.9664192199707032,1.8334934711456297,0.3359816074371338,0.8875303268432617,0.8875303268432617,0.0,138.4947967529297,151.0,35123.02734375,0.0,1909.94287109375,1.0,282.13720703125,284.5092468261719,292.0383605957031,294.2433166503906,293.1499938964844,293.1499938964844,282.1499938964844,34871.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361496925354004,1.0,0.0,0.0,3.532052993774414,3.5320756435394287,8.32429975616833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.35107421875,0.0,1397.6917724609375,1895.4371337890625,0.0,2805.763916015625,0.8781453371047974,1.0,0.0,3.0,1.0,0.0
12138000,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948608398437,0.9807160496711732,0.560425877571106,0.5048291087150574,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.8986445069313049,0.4394650459289551,0.4168079793453216,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.794189453125,0.7970845103263855,0.3030663728713989,0.213559478521347,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.7640897631645203,0.2671644389629364,0.25531867146492,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934875488281,0.7051472067832947,0.2069388329982757,0.9429973363876344,285.7945861816406,284.95001220703125,299.6630859375,289.068359375,298.1174011230469,297.3038635253906,285.7967529296875,1.0,0.5360304117202759,0.4680245518684387,0.4680245518684387,1.0,1.0,-2.8016116619110107,0.9668662548065186,1.834745407104492,0.3360532224178314,0.8884880542755127,0.8884880542755127,0.0,138.8577117919922,154.0,35145.4921875,0.0,1914.359130859375,1.0,282.14031982421875,284.5126342773437,292.0474853515625,294.2592163085937,293.1499938964844,293.1499938964844,282.45001220703125,34856.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363308310508728,1.0,0.0,0.0,3.535706281661988,3.535728931427002,8.341528427990852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.01123046875,0.0,1401.3992919921875,1895.4371337890625,0.0,2807.454345703125,0.878945529460907,1.0,0.0,3.0,1.0,0.0
12138060,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9754216074943542,0.5605757832527161,0.50492924451828,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8968415856361389,0.4448500275611877,0.4219310879707336,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7947607040405273,0.3059278726577759,0.2156095802783966,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.7622612714767456,0.270024687051773,0.2580990195274353,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.7028486728668213,0.208729401230812,0.9513364434242249,286.00201416015625,284.95001220703125,299.6825866699219,289.1111755371094,298.1347961425781,297.3211364746094,286.0043640136719,1.0,0.5414013266563416,0.4670901000499725,0.4670901000499725,1.0,1.0,-2.8237144947052,0.9737449884414672,1.8499696254730225,0.3379933834075928,0.9041984677314758,0.9041984677314758,0.0,142.893798828125,157.0,34666.5625,0.0,1968.9564208984373,1.0,282.4407653808594,284.7461242675781,292.0885009765625,294.2702941894531,293.1499938964844,293.1499938964844,282.1499938964844,34573.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287942409515381,1.0,0.0,0.0,3.5883278846740723,3.588351011276245,8.591669029556215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.52197265625,0.0,1455.141845703125,1895.4371337890625,0.0,2737.22412109375,0.8904949426651001,1.0,0.0,3.0,1.0,0.0
12138120,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9754216074943542,0.5605757832527161,0.50492924451828,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8968415856361389,0.4448500275611877,0.4219310879707336,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7947607040405273,0.3059278726577759,0.2156095802783966,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.7622612714767456,0.270024687051773,0.2580990195274353,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.7028486728668213,0.208729401230812,0.9513364434242249,286.00201416015625,284.95001220703125,299.6825866699219,289.1111755371094,298.1347961425781,297.3211364746094,286.0043640136719,1.0,0.5414013266563416,0.4670901000499725,0.4670901000499725,1.0,1.0,-2.8237144947052,0.9737449884414672,1.8499696254730225,0.3379933834075928,0.9041984677314758,0.9041984677314758,0.0,142.893798828125,157.0,34666.5625,0.0,1968.9564208984373,1.0,282.4407653808594,284.7461242675781,292.0885009765625,294.2702941894531,293.1499938964844,293.1499938964844,282.1499938964844,34573.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287942409515381,1.0,0.0,0.0,3.5883278846740723,3.588351011276245,8.591669029556215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.52197265625,0.0,1455.141845703125,1895.4371337890625,0.0,2737.22412109375,0.8904949426651001,1.0,0.0,3.0,1.0,0.0
12138180,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.9685336351394652,0.558411180973053,0.5038646459579468,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.8938446640968323,0.4488420486450195,0.4262998402118683,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.7912912368774414,0.3076132535934448,0.2171889543533325,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.7594653367996216,0.2719744443893432,0.2604054510593414,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.6996469497680664,0.2098090350627899,0.9581559300422668,285.824462890625,284.95001220703125,299.701904296875,289.1518859863281,298.14208984375,297.3235168457031,285.8230895996094,1.0,0.5462281107902527,0.4661556482315063,0.4661556482315063,1.0,1.0,-2.8405656814575195,0.9785128235816956,1.8620527982711792,0.3391847014427185,0.9144452810287476,0.9144452810287476,0.0,147.24237060546875,160.0,35808.87109375,0.0,2017.2557373046875,1.0,282.15802001953125,284.51397705078125,292.2299499511719,294.5565795898437,293.1499938964844,293.1499938964844,281.8500061035156,34683.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493140339851379,1.0,0.0,0.0,3.638271808624268,3.638295412063599,8.832498679112177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.962890625,0.0,1510.3377685546875,1895.4371337890625,0.0,2928.84619140625,0.9017219543457032,1.0,0.0,3.0,1.0,0.0
12138240,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.9685336351394652,0.558411180973053,0.5038646459579468,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.8938446640968323,0.4488420486450195,0.4262998402118683,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.7912912368774414,0.3076132535934448,0.2171889543533325,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.7594653367996216,0.2719744443893432,0.2604054510593414,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.6996469497680664,0.2098090350627899,0.9581559300422668,285.824462890625,284.95001220703125,299.701904296875,289.1518859863281,298.14208984375,297.3235168457031,285.8230895996094,1.0,0.5462281107902527,0.4661556482315063,0.4661556482315063,1.0,1.0,-2.8405656814575195,0.9785128235816956,1.8620527982711792,0.3391847014427185,0.9144452810287476,0.9144452810287476,0.0,147.24237060546875,160.0,35808.87109375,0.0,2017.2557373046875,1.0,282.15802001953125,284.51397705078125,292.2299499511719,294.5565795898437,293.1499938964844,293.1499938964844,281.8500061035156,34683.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493140339851379,1.0,0.0,0.0,3.638271808624268,3.638295412063599,8.832498679112177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.962890625,0.0,1510.3377685546875,1895.4371337890625,0.0,2928.84619140625,0.9017219543457032,1.0,0.0,3.0,1.0,0.0
