time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138300,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739501953125,0.9636905789375304,0.5565401315689087,0.5025346875190735,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.8912240862846375,0.4502543807029724,0.4279108643531799,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.7884796857833862,0.3079464733600616,0.2176126837730407,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.7571154236793518,0.2725167572498321,0.2611522078514099,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.6970306038856506,0.2099484950304031,0.959851324558258,285.6750793457031,284.95001220703125,299.7115173339844,289.1713256835937,298.1418762207031,297.31915283203125,285.66571044921875,1.0,0.5482437610626221,0.465688407421112,0.465688407421112,1.0,1.0,-2.844353437423706,0.9790439605712892,1.865309357643128,0.3389438390731811,0.917840540409088,0.917840540409088,0.0,149.74563598632812,160.0,36704.21484375,0.0,2035.586669921875,1.0,281.9014587402344,284.31817626953125,292.28497314453125,294.7325744628906,293.1499938964844,293.1499938964844,281.8500061035156,34797.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626011610031128,1.0,0.0,0.0,3.660384178161621,3.6604080200195312,8.940187399275601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.8525390625,0.0,1535.726806640625,1895.4371337890625,0.0,3053.403076171875,0.9067191481590272,1.0,0.0,3.0,1.0,0.0
12138360,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.958060383796692,0.5543455481529236,0.5007497668266296,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.8880500197410583,0.4513739943504333,0.4291608035564422,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61834716796875,0.7851260900497437,0.3080188333988189,0.2178048640489578,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185302734375,0.7542887330055237,0.2728224694728851,0.2616294622421264,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.6938623189926147,0.2098518311977386,0.9603434801101683,285.61798095703125,284.95001220703125,299.7210693359375,289.1900939941406,298.1397705078125,297.3121337890625,285.61602783203125,1.0,0.5499574542045593,0.4652212560176849,0.4652212560176849,1.0,1.0,-2.845111131668091,0.9783682227134703,1.866742849349976,0.3381631374359131,0.9216786026954652,0.9216786026954652,0.0,152.3927459716797,163.0,36853.2109375,0.0,2049.674072265625,1.0,281.8577880859375,284.25537109375,292.2727966308594,294.6896667480469,293.1499938964844,293.1499938964844,281.54998779296875,34901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696179389953613,1.0,0.0,0.0,3.67989444732666,3.679918527603149,9.035746302288316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.66015625,0.0,1558.39404296875,1895.4371337890625,0.0,3119.2265625,0.9111957550048828,1.0,0.0,3.0,1.0,0.0
12138420,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.946476936340332,0.5495181083679199,0.4967760145664215,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.8817588686943054,0.4531094431877136,0.431151419878006,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101257324219,0.7783933281898499,0.3077154457569122,0.2178483009338379,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.7486118078231812,0.2729983329772949,0.2621364593505859,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.6872866153717041,0.2092050909996032,0.959097683429718,285.4097595214844,284.95001220703125,299.74005126953125,289.22540283203125,298.1331481933594,297.294921875,285.4078063964844,1.0,0.5526546835899353,0.4642869234085083,0.4642869234085083,1.0,1.0,-2.84189772605896,0.9751381874084472,1.8667595386505127,0.3357322812080383,0.926096737384796,0.926096737384796,0.0,157.46690368652344,166.0,37854.8359375,0.0,2068.98779296875,1.0,281.5580444335937,283.99920654296875,292.2853088378906,294.7675476074219,293.1499938964844,293.1499938964844,281.25,35157.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884475827217102,1.0,0.0,0.0,3.7119107246398926,3.71193528175354,9.19365788831783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.77294921875,0.0,1596.736572265625,1895.4371337890625,0.0,3258.51025390625,0.9185504913330078,1.0,0.0,3.0,1.0,0.0
12138480,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.946476936340332,0.5495181083679199,0.4967760145664215,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.8817588686943054,0.4531094431877136,0.431151419878006,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101257324219,0.7783933281898499,0.3077154457569122,0.2178483009338379,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.7486118078231812,0.2729983329772949,0.2621364593505859,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.6872866153717041,0.2092050909996032,0.959097683429718,285.4097595214844,284.95001220703125,299.74005126953125,289.22540283203125,298.1331481933594,297.294921875,285.4078063964844,1.0,0.5526546835899353,0.4642869234085083,0.4642869234085083,1.0,1.0,-2.84189772605896,0.9751381874084472,1.8667595386505127,0.3357322812080383,0.926096737384796,0.926096737384796,0.0,157.46690368652344,166.0,37854.8359375,0.0,2068.98779296875,1.0,281.5580444335937,283.99920654296875,292.2853088378906,294.7675476074219,293.1499938964844,293.1499938964844,281.25,35157.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884475827217102,1.0,0.0,0.0,3.7119107246398926,3.71193528175354,9.19365788831783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.77294921875,0.0,1596.736572265625,1895.4371337890625,0.0,3258.51025390625,0.9185504913330078,1.0,0.0,3.0,1.0,0.0
12138540,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.9350652694702148,0.5443791747093201,0.4924490451812744,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.8759124279022217,0.4544075131416321,0.432657241821289,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.7720063328742981,0.3070321381092071,0.2175751477479934,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7432319521903992,0.2727859616279602,0.2622126638889313,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.6808047890663147,0.2081484347581863,0.955697238445282,285.2068176269531,284.95001220703125,299.7588806152344,289.25750732421875,298.125,297.2758483886719,285.20477294921875,1.0,0.5545384287834167,0.4633525907993316,0.4633525907993316,1.0,1.0,-2.834186792373657,0.9701254963874816,1.8640612363815308,0.3324838578701019,0.9278600215911864,0.9278600215911864,0.0,162.12295532226562,169.0,38915.796875,0.0,2078.79736328125,1.0,281.2578125,283.7523803710937,292.3031921386719,294.8487854003906,293.1499938964844,293.1499938964844,280.95001220703125,35424.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896268367767334,1.0,0.0,0.0,3.7340245246887207,3.734049081802368,9.303526553594564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.95947265625,0.0,1624.2679443359375,1895.4371337890625,0.0,3368.775390625,0.9236916303634644,1.0,0.0,3.0,1.0,0.0
12138600,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.9350652694702148,0.5443791747093201,0.4924490451812744,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.8759124279022217,0.4544075131416321,0.432657241821289,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.7720063328742981,0.3070321381092071,0.2175751477479934,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7432319521903992,0.2727859616279602,0.2622126638889313,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.6808047890663147,0.2081484347581863,0.955697238445282,285.2068176269531,284.95001220703125,299.7588806152344,289.25750732421875,298.125,297.2758483886719,285.20477294921875,1.0,0.5545384287834167,0.4633525907993316,0.4633525907993316,1.0,1.0,-2.834186792373657,0.9701254963874816,1.8640612363815308,0.3324838578701019,0.9278600215911864,0.9278600215911864,0.0,162.12295532226562,169.0,38915.796875,0.0,2078.79736328125,1.0,281.2578125,283.7523803710937,292.3031921386719,294.8487854003906,293.1499938964844,293.1499938964844,280.95001220703125,35424.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896268367767334,1.0,0.0,0.0,3.7340245246887207,3.734049081802368,9.303526553594564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.95947265625,0.0,1624.2679443359375,1895.4371337890625,0.0,3368.775390625,0.9236916303634644,1.0,0.0,3.0,1.0,0.0
12138660,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9242122173309326,0.5390129089355469,0.4878983497619629,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8706059455871582,0.4553863406181335,0.4338327646255493,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.766094982624054,0.3060919344425201,0.2170992046594619,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7382499575614929,0.2723076045513153,0.2620046138763428,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6746223568916321,0.2068244963884353,0.950916826725006,285.0028076171875,284.95001220703125,299.7774963378906,289.28594970703125,298.1171264648437,297.2562866210937,285.00079345703125,1.0,0.5558183789253235,0.4629004597663879,0.4629004597663879,1.0,1.0,-2.8235652446746826,0.9649381637573242,1.858627200126648,0.3296795785427093,0.9268912076950072,0.9268912076950072,0.0,166.36802673339844,172.0,39904.703125,0.0,2081.755615234375,1.0,280.9576721191406,283.5072021484375,292.32476806640625,294.93133544921875,293.1499938964844,293.1499938964844,280.6499938964844,35697.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906764805316925,1.0,0.0,0.0,3.746012926101685,3.746037721633911,9.363362210024206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.1494140625,0.0,1640.31005859375,1895.4371337890625,0.0,3466.5556640625,0.9265633821487428,1.0,0.0,3.0,1.0,0.0
12138720,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9242122173309326,0.5390129089355469,0.4878983497619629,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8706059455871582,0.4553863406181335,0.4338327646255493,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.766094982624054,0.3060919344425201,0.2170992046594619,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7382499575614929,0.2723076045513153,0.2620046138763428,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6746223568916321,0.2068244963884353,0.950916826725006,285.0028076171875,284.95001220703125,299.7774963378906,289.28594970703125,298.1171264648437,297.2562866210937,285.00079345703125,1.0,0.5558183789253235,0.4629004597663879,0.4629004597663879,1.0,1.0,-2.8235652446746826,0.9649381637573242,1.858627200126648,0.3296795785427093,0.9268912076950072,0.9268912076950072,0.0,166.36802673339844,172.0,39904.703125,0.0,2081.755615234375,1.0,280.9576721191406,283.5072021484375,292.32476806640625,294.93133544921875,293.1499938964844,293.1499938964844,280.6499938964844,35697.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906764805316925,1.0,0.0,0.0,3.746012926101685,3.746037721633911,9.363362210024206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.1494140625,0.0,1640.31005859375,1895.4371337890625,0.0,3466.5556640625,0.9265633821487428,1.0,0.0,3.0,1.0,0.0
12138780,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.914072036743164,0.5334595441818237,0.4831635057926178,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.8657241463661194,0.4561004936695099,0.4347395598888397,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.7605794072151184,0.3049529194831848,0.2164695411920547,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.7335789203643799,0.2716257572174072,0.2615827918052673,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.6687287092208862,0.2053103744983673,0.9451656937599182,284.798828125,284.95001220703125,299.7959289550781,289.3103942871094,298.1091613769531,297.2368469238281,284.7968444824219,1.0,0.5566502809524536,0.4624483287334442,0.4624483287334442,1.0,1.0,-2.810790538787842,0.9589345455169678,1.851856112480164,0.3265177607536316,0.923200249671936,0.923200249671936,0.0,170.29420471191406,175.0,40826.015625,0.0,2079.600341796875,1.0,280.6576232910156,283.2645874023437,292.3450622558594,295.0097961425781,293.1499938964844,293.1499938964844,280.3500061035156,35976.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164563417434692,1.0,0.0,0.0,3.7476632595062256,3.747688055038452,9.37161416914023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.162109375,0.0,1644.3822021484375,1895.4371337890625,0.0,3556.419921875,0.9271172285079956,1.0,0.0,3.0,1.0,0.0
12138840,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.914072036743164,0.5334595441818237,0.4831635057926178,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.8657241463661194,0.4561004936695099,0.4347395598888397,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.7605794072151184,0.3049529194831848,0.2164695411920547,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.7335789203643799,0.2716257572174072,0.2615827918052673,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.6687287092208862,0.2053103744983673,0.9451656937599182,284.798828125,284.95001220703125,299.7959289550781,289.3103942871094,298.1091613769531,297.2368469238281,284.7968444824219,1.0,0.5566502809524536,0.4624483287334442,0.4624483287334442,1.0,1.0,-2.810790538787842,0.9589345455169678,1.851856112480164,0.3265177607536316,0.923200249671936,0.923200249671936,0.0,170.29420471191406,175.0,40826.015625,0.0,2079.600341796875,1.0,280.6576232910156,283.2645874023437,292.3450622558594,295.0097961425781,293.1499938964844,293.1499938964844,280.3500061035156,35976.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164563417434692,1.0,0.0,0.0,3.7476632595062256,3.747688055038452,9.37161416914023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.162109375,0.0,1644.3822021484375,1895.4371337890625,0.0,3556.419921875,0.9271172285079956,1.0,0.0,3.0,1.0,0.0
12138900,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.9094517827033995,0.5306457281112671,0.4808086454868316,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.86350017786026,0.4563864469528198,0.4351466298103332,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65142822265625,0.7580269575119019,0.3043355047702789,0.2161310017108917,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.7314024567604065,0.271233469247818,0.2613305151462555,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547546386719,0.6659528613090515,0.2045091539621353,0.9420956373214722,284.64971923828125,284.95001220703125,299.8050537109375,289.32098388671875,298.1053466796875,297.2275390625,284.6402587890625,1.0,0.5569462776184082,0.4622222483158111,0.4622222483158111,1.0,1.0,-2.8040504455566406,0.9557949304580688,1.848255634307861,0.3248692750930786,0.9197567105293274,0.9197567105293274,0.0,172.12081909179688,175.0,41675.77734375,0.0,2077.286865234375,1.0,280.3988952636719,283.0771179199219,292.3788757324219,295.14666748046875,293.1499938964844,293.1499938964844,280.3500061035156,36132.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92340886592865,1.0,0.0,0.0,3.744654655456543,3.7446796894073486,9.356573968943848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.93359375,0.0,1642.068603515625,1895.4371337890625,0.0,3620.58349609375,0.9265123605728148,1.0,0.0,3.0,1.0,0.0
12138960,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.9048475027084352,0.5277552008628845,0.4782838225364685,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951538085937,0.8611668348312378,0.4565869271755218,0.4354202151298523,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.7553824186325073,0.3036532700061798,0.2157183140516281,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.7291312217712402,0.2707808017730713,0.2609931528568268,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.6630948185920715,0.2036552280187606,0.9387051463127136,284.59521484375,284.95001220703125,299.81414794921875,289.3304443359375,298.1014709472656,297.2179260253906,284.5934143066406,1.0,0.557148814201355,0.4620956480503082,0.4620956480503082,1.0,1.0,-2.7963695526123047,0.9524763822555542,1.8438931703567505,0.3232553899288177,0.9168019890785216,0.9168019890785216,0.0,173.9821319580078,178.0,41683.5078125,0.0,2073.6005859375,1.0,280.35711669921875,283.0248107910156,292.3623352050781,295.081787109375,293.1499938964844,293.1499938964844,280.04998779296875,36266.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255028367042542,1.0,0.0,0.0,3.738609313964844,3.7386343479156494,9.326387839792004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.62939453125,0.0,1636.04443359375,1895.4371337890625,0.0,3639.852294921875,0.9252766370773317,1.0,0.0,3.0,1.0,0.0
12139020,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3936767578125,0.8964775800704956,0.5219222903251648,0.4732734262943268,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3937683105469,0.8568357229232788,0.4568665623664856,0.4358941912651062,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3941650390625,0.7504227757453918,0.3022158741950989,0.214862123131752,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3943176269531,0.7248115539550781,0.2697963714599609,0.2602604329586029,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948059082031,0.6576756238937378,0.2018882632255554,0.931685745716095,284.39385986328125,284.95001220703125,299.8321838378906,289.34576416015625,298.0942077636719,297.1996154785156,284.3920593261719,1.0,0.5573943257331848,0.46184241771698,0.46184241771698,1.0,1.0,-2.7805731296539307,0.9456959962844848,1.8348771333694456,0.3199662864208221,0.9077366590499878,0.9077366590499878,0.0,177.50552368164062,181.0,42574.30859375,0.0,2064.60009765625,1.0,280.0575256347656,282.7970886230469,292.3761291503906,295.1517028808594,293.1499938964844,293.1499938964844,279.75,36571.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341948628425598,1.0,0.0,0.0,3.718259572982788,3.718284368515015,9.225134363077814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.63720703125,0.0,1614.8043212890625,1895.4371337890625,0.0,3719.53076171875,0.9209173321723938,1.0,0.0,3.0,1.0,0.0
12139080,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3936767578125,0.8964775800704956,0.5219222903251648,0.4732734262943268,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3937683105469,0.8568357229232788,0.4568665623664856,0.4358941912651062,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3941650390625,0.7504227757453918,0.3022158741950989,0.214862123131752,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3943176269531,0.7248115539550781,0.2697963714599609,0.2602604329586029,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948059082031,0.6576756238937378,0.2018882632255554,0.931685745716095,284.39385986328125,284.95001220703125,299.8321838378906,289.34576416015625,298.0942077636719,297.1996154785156,284.3920593261719,1.0,0.5573943257331848,0.46184241771698,0.46184241771698,1.0,1.0,-2.7805731296539307,0.9456959962844848,1.8348771333694456,0.3199662864208221,0.9077366590499878,0.9077366590499878,0.0,177.50552368164062,181.0,42574.30859375,0.0,2064.60009765625,1.0,280.0575256347656,282.7970886230469,292.3761291503906,295.1517028808594,293.1499938964844,293.1499938964844,279.75,36571.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341948628425598,1.0,0.0,0.0,3.718259572982788,3.718284368515015,9.225134363077814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.63720703125,0.0,1614.8043212890625,1895.4371337890625,0.0,3719.53076171875,0.9209173321723938,1.0,0.0,3.0,1.0,0.0
12139140,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947326660156,0.8883835673332214,0.5159897208213806,0.4681654274463653,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19482421875,0.8526875972747803,0.4569613635540008,0.4361870586872101,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952209472656,0.7456653118133545,0.3006643950939178,0.2139204442501068,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19537353515625,0.720559298992157,0.2686936557292938,0.2594084739685058,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958312988281,0.6524580717086792,0.2000334113836288,0.924232542514801,284.1949157714844,284.95001220703125,299.8500061035156,289.3558959960937,298.0872802734375,297.1820678710937,284.1932067871094,1.0,0.5574467778205872,0.4615891873836517,0.4615891873836517,1.0,1.0,-2.76367449760437,0.9384813904762268,1.8251930475234983,0.3164762556552887,0.8960317969322205,0.8960317969322205,0.0,180.905014038086,184.0,43398.69921875,0.0,2053.282470703125,1.0,279.7579650878906,282.57489013671875,292.3852233886719,295.21466064453125,293.1499938964844,293.1499938964844,280.04998779296875,36902.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942721962928772,1.0,0.0,0.0,3.685654163360596,3.685678720474243,9.06405375644681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.98583984375,0.0,1580.01513671875,1895.4371337890625,0.0,3797.16552734375,0.9138408899307252,1.0,0.0,3.0,1.0,0.0
12139200,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947326660156,0.8883835673332214,0.5159897208213806,0.4681654274463653,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19482421875,0.8526875972747803,0.4569613635540008,0.4361870586872101,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952209472656,0.7456653118133545,0.3006643950939178,0.2139204442501068,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19537353515625,0.720559298992157,0.2686936557292938,0.2594084739685058,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958312988281,0.6524580717086792,0.2000334113836288,0.924232542514801,284.1949157714844,284.95001220703125,299.8500061035156,289.3558959960937,298.0872802734375,297.1820678710937,284.1932067871094,1.0,0.5574467778205872,0.4615891873836517,0.4615891873836517,1.0,1.0,-2.76367449760437,0.9384813904762268,1.8251930475234983,0.3164762556552887,0.8960317969322205,0.8960317969322205,0.0,180.905014038086,184.0,43398.69921875,0.0,2053.282470703125,1.0,279.7579650878906,282.57489013671875,292.3852233886719,295.21466064453125,293.1499938964844,293.1499938964844,280.04998779296875,36902.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942721962928772,1.0,0.0,0.0,3.685654163360596,3.685678720474243,9.06405375644681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.98583984375,0.0,1580.01513671875,1895.4371337890625,0.0,3797.16552734375,0.9138408899307252,1.0,0.0,3.0,1.0,0.0
12139260,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35870361328125,0.8791945576667786,0.5104155540466309,0.4630757868289947,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.358642578125,0.8470881581306458,0.4563539624214172,0.4357781112194061,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583679199219,0.739399790763855,0.2981571853160858,0.2123520374298095,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3582763671875,0.7143545746803284,0.2662831544876098,0.2574857771396637,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3579406738281,0.6451880931854248,0.1966346949338913,0.9110077619552612,284.35858154296875,284.95001220703125,299.86773681640625,289.3627319335937,298.0760803222656,297.1585388183594,284.35955810546875,1.0,0.5568433403968811,0.4614990055561065,0.4614990055561065,1.0,1.0,-2.7369818687438965,0.9277077913284302,1.8092740774154663,0.3116348385810852,0.8894870281219482,0.8894870281219482,0.0,185.15499877929688,172.0,41885.50390625,0.0,2030.3265380859373,1.0,280.04217529296875,282.7801208496094,292.30279541015625,294.9758605957031,293.1499938964844,293.1499938964844,280.3500061035156,36869.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265533089637756,1.0,0.0,0.0,3.652555227279663,3.652579307556152,8.901984642761818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.041015625,0.0,1542.52685546875,1895.4371337890625,0.0,3649.508544921875,0.9064550399780272,1.0,0.0,3.0,1.0,0.0
12139320,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35870361328125,0.8791945576667786,0.5104155540466309,0.4630757868289947,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.358642578125,0.8470881581306458,0.4563539624214172,0.4357781112194061,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583679199219,0.739399790763855,0.2981571853160858,0.2123520374298095,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3582763671875,0.7143545746803284,0.2662831544876098,0.2574857771396637,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3579406738281,0.6451880931854248,0.1966346949338913,0.9110077619552612,284.35858154296875,284.95001220703125,299.86773681640625,289.3627319335937,298.0760803222656,297.1585388183594,284.35955810546875,1.0,0.5568433403968811,0.4614990055561065,0.4614990055561065,1.0,1.0,-2.7369818687438965,0.9277077913284302,1.8092740774154663,0.3116348385810852,0.8894870281219482,0.8894870281219482,0.0,185.15499877929688,172.0,41885.50390625,0.0,2030.3265380859373,1.0,280.04217529296875,282.7801208496094,292.30279541015625,294.9758605957031,293.1499938964844,293.1499938964844,280.3500061035156,36869.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265533089637756,1.0,0.0,0.0,3.652555227279663,3.652579307556152,8.901984642761818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.041015625,0.0,1542.52685546875,1895.4371337890625,0.0,3649.508544921875,0.9064550399780272,1.0,0.0,3.0,1.0,0.0
12139380,296.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5490417480469,0.8810452818870544,0.5075703859329224,0.4599532783031463,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489501953125,0.8512538075447083,0.4580447673797607,0.4367876052856445,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.548583984375,0.7416859269142151,0.2978215515613556,0.2117027640342712,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.716474711894989,0.2657971680164337,0.2564995586872101,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479431152344,0.6457164883613586,0.1950849592685699,0.9015508890151978,284.5488586425781,284.95001220703125,299.885498046875,289.36834716796875,298.08160400390625,297.1593322753906,284.5505065917969,1.0,0.5520955324172974,0.4614088535308838,0.4614088535308838,1.0,1.0,-2.721100330352783,0.9212491512298584,1.7998510599136353,0.3084698021411896,0.8856883645057678,0.8856883645057678,0.0,181.09312438964844,160.0,40530.2578125,0.0,1986.2392578125,1.0,280.3415222167969,283.0095520019531,292.2906494140625,294.85809326171875,293.1499938964844,293.1499938964844,280.6499938964844,36708.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075403809547424,1.0,0.0,0.0,3.625419139862061,3.62544298171997,8.770204544816806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.3076171875,0.0,1511.2547607421875,1895.4371337890625,0.0,3473.76318359375,0.9002968072891235,1.0,0.0,3.0,1.0,0.0
12139440,296.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5490417480469,0.8810452818870544,0.5075703859329224,0.4599532783031463,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489501953125,0.8512538075447083,0.4580447673797607,0.4367876052856445,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.548583984375,0.7416859269142151,0.2978215515613556,0.2117027640342712,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.716474711894989,0.2657971680164337,0.2564995586872101,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479431152344,0.6457164883613586,0.1950849592685699,0.9015508890151978,284.5488586425781,284.95001220703125,299.885498046875,289.36834716796875,298.08160400390625,297.1593322753906,284.5505065917969,1.0,0.5520955324172974,0.4614088535308838,0.4614088535308838,1.0,1.0,-2.721100330352783,0.9212491512298584,1.7998510599136353,0.3084698021411896,0.8856883645057678,0.8856883645057678,0.0,181.09312438964844,160.0,40530.2578125,0.0,1986.2392578125,1.0,280.3415222167969,283.0095520019531,292.2906494140625,294.85809326171875,293.1499938964844,293.1499938964844,280.6499938964844,36708.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075403809547424,1.0,0.0,0.0,3.625419139862061,3.62544298171997,8.770204544816806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.3076171875,0.0,1511.2547607421875,1895.4371337890625,0.0,3473.76318359375,0.9002968072891235,1.0,0.0,3.0,1.0,0.0
12139500,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.8846815824508667,0.5066145062446594,0.4587888121604919,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.8558865189552307,0.4593525230884552,0.4377081394195556,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.7450771331787109,0.2981054484844208,0.2116808146238327,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.7197266817092896,0.2659907341003418,0.2563923895359039,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.6481565237045288,0.1947716027498245,0.8987550139427185,284.6926574707031,284.95001220703125,299.8943786621094,289.3707275390625,298.087646484375,297.1643371582031,284.702392578125,1.0,0.5491138100624084,0.4613637626171112,0.4613637626171112,1.0,1.0,-2.717287540435791,0.919655442237854,1.7976322174072266,0.3076165914535522,0.8853564262390137,0.8853564262390137,0.0,177.13095092773438,160.0,39580.109375,0.0,1961.8873291015625,1.0,280.5977783203125,283.1951904296875,292.2718505859375,294.7268371582031,293.1499938964844,293.1499938964844,280.6499938964844,36582.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965815305709839,1.0,0.0,0.0,3.614810943603516,3.614834785461426,8.718955655240279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.36962890625,0.0,1498.6868896484375,1895.4371337890625,0.0,3371.698486328125,0.8978834748268127,1.0,0.0,3.0,1.0,0.0
12139560,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.8897867202758789,0.5059183835983276,0.4579394459724426,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.8619245886802673,0.4609051346778869,0.4389047622680664,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.7496958374977112,0.2986230552196502,0.2118450552225113,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.7240561842918396,0.2664127051830292,0.2565200328826904,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.6517809629440308,0.1947028636932373,0.8971000909805298,284.7483825683594,284.95001220703125,299.9032897949219,289.3728332519531,298.09552001953125,297.17169189453125,284.7502746582031,1.0,0.5459373593330383,0.4613972306251526,0.4613972306251526,1.0,1.0,-2.7160632610321045,0.9192378520965576,1.7968254089355469,0.3073611855506897,0.8846138715744019,0.8846138715744019,0.0,172.36036682128906,148.0,39446.8828125,0.0,1937.884033203125,1.0,280.6418151855469,283.25201416015625,292.3051452636719,294.7978210449219,293.1499938964844,293.1499938964844,280.95001220703125,36470.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911356925964355,1.0,0.0,0.0,3.6070516109466553,3.6070752143859854,8.68156405431364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.40869140625,0.0,1489.387451171875,1895.4371337890625,0.0,3320.826904296875,0.8960371017456055,1.0,0.0,3.0,1.0,0.0
12139620,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9028953909873962,0.5049537420272827,0.4565412998199463,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8770429491996765,0.4644268453121185,0.4416492879390716,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7615948915481567,0.3000657260417938,0.2124364078044891,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7348832488059998,0.2676723599433899,0.2571477591991424,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.661629855632782,0.1950291097164154,0.8958381414413452,284.9494934082031,284.95001220703125,299.92108154296875,289.3761291503906,298.11334228515625,297.1891784667969,284.9515991210937,1.0,0.5392522215843201,0.4614641368389129,0.4614641368389129,1.0,1.0,-2.7176246643066406,0.9200120568275452,1.797612547874451,0.3075793981552124,0.886233925819397,0.886233925819397,0.0,161.57431030273438,136.0,38469.05078125,0.0,1890.3447265625,1.0,280.9414978027344,283.4924621582031,292.3224792480469,294.7535400390625,293.1499938964844,293.1499938964844,281.25,36191.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777080774307251,1.0,0.0,0.0,3.5990757942199707,3.5990993976593018,8.643214641779196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.67333984375,0.0,1478.662841796875,1895.4371337890625,0.0,3195.09814453125,0.8940640687942505,1.0,0.0,3.0,1.0,0.0
12139680,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9028953909873962,0.5049537420272827,0.4565412998199463,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8770429491996765,0.4644268453121185,0.4416492879390716,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7615948915481567,0.3000657260417938,0.2124364078044891,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7348832488059998,0.2676723599433899,0.2571477591991424,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.661629855632782,0.1950291097164154,0.8958381414413452,284.9494934082031,284.95001220703125,299.92108154296875,289.3761291503906,298.11334228515625,297.1891784667969,284.9515991210937,1.0,0.5392522215843201,0.4614641368389129,0.4614641368389129,1.0,1.0,-2.7176246643066406,0.9200120568275452,1.797612547874451,0.3075793981552124,0.886233925819397,0.886233925819397,0.0,161.57431030273438,136.0,38469.05078125,0.0,1890.3447265625,1.0,280.9414978027344,283.4924621582031,292.3224792480469,294.7535400390625,293.1499938964844,293.1499938964844,281.25,36191.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777080774307251,1.0,0.0,0.0,3.5990757942199707,3.5990993976593018,8.643214641779196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.67333984375,0.0,1478.662841796875,1895.4371337890625,0.0,3195.09814453125,0.8940640687942505,1.0,0.0,3.0,1.0,0.0
12139740,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.9209383726119996,0.5044735074043274,0.455562561750412,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8960086107254028,0.4683785736560821,0.4447936117649078,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7769709229469299,0.301925778388977,0.2133150249719619,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.7487011551856995,0.2693428695201874,0.2581629455089569,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.6747783422470093,0.1958065629005432,0.8966299891471863,285.1502380371094,284.95001220703125,299.9388732910156,289.3782958984375,298.1328430175781,297.20880126953125,285.1522827148437,1.0,0.5324526429176331,0.4615310132503509,0.4615310132503509,1.0,1.0,-2.7234506607055664,0.9224783778190612,1.80097234249115,0.3085309863090515,0.8905330300331116,0.8905330300331116,0.0,149.8689727783203,124.0,37565.44140625,0.0,1844.9803466796875,1.0,281.2411499023437,283.7300109863281,292.3341979980469,294.7108154296875,293.1499938964844,293.1499938964844,281.54998779296875,35893.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661524057388306,1.0,0.0,0.0,3.602282285690308,3.6023058891296387,8.658622050461418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.6689453125,0.0,1479.937744140625,1895.4371337890625,0.0,3086.71630859375,0.8945662975311279,1.0,0.0,3.0,1.0,0.0
12139800,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.9209383726119996,0.5044735074043274,0.455562561750412,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8960086107254028,0.4683785736560821,0.4447936117649078,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7769709229469299,0.301925778388977,0.2133150249719619,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.7487011551856995,0.2693428695201874,0.2581629455089569,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.6747783422470093,0.1958065629005432,0.8966299891471863,285.1502380371094,284.95001220703125,299.9388732910156,289.3782958984375,298.1328430175781,297.20880126953125,285.1522827148437,1.0,0.5324526429176331,0.4615310132503509,0.4615310132503509,1.0,1.0,-2.7234506607055664,0.9224783778190612,1.80097234249115,0.3085309863090515,0.8905330300331116,0.8905330300331116,0.0,149.8689727783203,124.0,37565.44140625,0.0,1844.9803466796875,1.0,281.2411499023437,283.7300109863281,292.3341979980469,294.7108154296875,293.1499938964844,293.1499938964844,281.54998779296875,35893.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661524057388306,1.0,0.0,0.0,3.602282285690308,3.6023058891296387,8.658622050461418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.6689453125,0.0,1479.937744140625,1895.4371337890625,0.0,3086.71630859375,0.8945662975311279,1.0,0.0,3.0,1.0,0.0
12139860,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.9439780712127686,0.5043803453445435,0.4549281299114227,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.9200202226638794,0.4726487696170807,0.4482380449771881,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.7959280014038086,0.304099440574646,0.2144115418195724,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489074707031,0.7660915851593018,0.271304577589035,0.2594557404518127,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.6912397146224976,0.1968951672315597,0.8988516330718994,285.3493957519531,284.95001220703125,299.9566650390625,289.3793640136719,298.1521301269531,297.2291564941406,285.35137939453125,1.0,0.5257228016853333,0.4611368179321289,0.4611368179321289,1.0,1.0,-2.732365846633911,0.9252582788467408,1.8071074485778809,0.3090937733650207,0.8974792957305908,0.8974792957305908,0.0,137.75396728515625,112.0,36713.6171875,0.0,1802.177490234375,1.0,281.5412292480469,283.9641418457031,292.3407592773437,294.6659545898437,293.1499938964844,293.1499938964844,281.8500061035156,35595.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855637788772583,1.0,0.0,0.0,3.61664342880249,3.616667032241821,8.727797649044078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.98779296875,0.0,1493.370849609375,1895.4371337890625,0.0,2988.100830078125,0.8975626230239868,1.0,0.0,3.0,1.0,0.0
12139920,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.9439780712127686,0.5043803453445435,0.4549281299114227,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.9200202226638794,0.4726487696170807,0.4482380449771881,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.7959280014038086,0.304099440574646,0.2144115418195724,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489074707031,0.7660915851593018,0.271304577589035,0.2594557404518127,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.6912397146224976,0.1968951672315597,0.8988516330718994,285.3493957519531,284.95001220703125,299.9566650390625,289.3793640136719,298.1521301269531,297.2291564941406,285.35137939453125,1.0,0.5257228016853333,0.4611368179321289,0.4611368179321289,1.0,1.0,-2.732365846633911,0.9252582788467408,1.8071074485778809,0.3090937733650207,0.8974792957305908,0.8974792957305908,0.0,137.75396728515625,112.0,36713.6171875,0.0,1802.177490234375,1.0,281.5412292480469,283.9641418457031,292.3407592773437,294.6659545898437,293.1499938964844,293.1499938964844,281.8500061035156,35595.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855637788772583,1.0,0.0,0.0,3.61664342880249,3.616667032241821,8.727797649044078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.98779296875,0.0,1493.370849609375,1895.4371337890625,0.0,2988.100830078125,0.8975626230239868,1.0,0.0,3.0,1.0,0.0
12139980,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.9697774648666382,0.504635751247406,0.4545985460281372,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.9505566954612732,0.477188766002655,0.4519320130348205,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.818204402923584,0.3065428733825683,0.2156926989555359,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.7878892421722412,0.2734996676445007,0.2609677910804748,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.7111696600914001,0.1982219368219375,0.9021531939506532,285.5482482910156,284.95001220703125,299.97442626953125,289.3793640136719,298.1716003417969,297.2497253417969,285.550537109375,1.0,0.5191433429718018,0.4607426226139068,0.4607426226139068,1.0,1.0,-2.7437307834625244,0.9289737939834596,1.814756989479065,0.3100257217884063,0.9070740342140198,0.9070740342140198,0.0,125.45674896240234,115.0,35953.1796875,0.0,1761.903564453125,1.0,281.8414001464844,284.19659423828125,292.3442077636719,294.6214599609375,293.1499938964844,293.1499938964844,281.54998779296875,35308.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457266092300415,1.0,0.0,0.0,3.641700506210327,3.641724348068237,8.849154369272583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.48828125,0.0,1518.7943115234375,1895.4371337890625,0.0,2895.262939453125,0.9029655456542968,1.0,0.0,3.0,1.0,0.0
12140040,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.9697774648666382,0.504635751247406,0.4545985460281372,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.9505566954612732,0.477188766002655,0.4519320130348205,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.818204402923584,0.3065428733825683,0.2156926989555359,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.7878892421722412,0.2734996676445007,0.2609677910804748,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.7111696600914001,0.1982219368219375,0.9021531939506532,285.5482482910156,284.95001220703125,299.97442626953125,289.3793640136719,298.1716003417969,297.2497253417969,285.550537109375,1.0,0.5191433429718018,0.4607426226139068,0.4607426226139068,1.0,1.0,-2.7437307834625244,0.9289737939834596,1.814756989479065,0.3100257217884063,0.9070740342140198,0.9070740342140198,0.0,125.45674896240234,115.0,35953.1796875,0.0,1761.903564453125,1.0,281.8414001464844,284.19659423828125,292.3442077636719,294.6214599609375,293.1499938964844,293.1499938964844,281.54998779296875,35308.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457266092300415,1.0,0.0,0.0,3.641700506210327,3.641724348068237,8.849154369272583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.48828125,0.0,1518.7943115234375,1895.4371337890625,0.0,2895.262939453125,0.9029655456542968,1.0,0.0,3.0,1.0,0.0
12140100,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.9776354432106018,0.504063069820404,0.4543510675430298,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.9608871936798096,0.4790144264698028,0.453772097826004,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8257163166999817,0.3074438571929931,0.2163624614477157,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.7958418130874634,0.2743504643440246,0.2617820501327514,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.7178385257720947,0.1987125277519226,0.9042146801948548,285.4253234863281,284.95001220703125,299.9833068847656,289.3789367675781,298.1781005859375,297.25518798828125,285.416748046875,1.0,0.5178084969520569,0.460545539855957,0.460545539855957,1.0,1.0,-2.749908685684204,0.9310209155082704,1.8188878297805784,0.3106134533882141,0.909082531929016,0.909082531929016,0.0,121.78594970703124,115.0,36906.82421875,0.0,1753.988525390625,1.0,281.5986022949219,284.02947998046875,292.4358825683594,294.8641967773437,293.1499938964844,293.1499938964844,281.54998779296875,35336.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856212317943573,1.0,0.0,0.0,3.654496669769287,3.654520511627197,8.911451345738897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.9365234375,0.0,1533.203125,1895.4371337890625,0.0,2993.4873046875,0.9057939052581788,1.0,0.0,3.0,1.0,0.0
