time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140160,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.980989634990692,0.5027817487716675,0.4533790946006775,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.9663171172142028,0.480311632156372,0.4551143944263458,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.376708984375,0.829680323600769,0.3079265058040619,0.2167613506317138,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768615722656,0.8001165390014648,0.2748498320579529,0.2623160183429718,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.7212024927139282,0.1989036351442337,0.9052950739860536,285.37646484375,284.95001220703125,299.9921569824219,289.3782653808594,298.1806030273437,297.25506591796875,285.3748779296875,1.0,0.5170363187789917,0.4602626860141754,0.4602626860141754,1.0,1.0,-2.7527785301208496,0.9315893650054932,1.821189284324646,0.310486376285553,0.9113943576812744,0.9113943576812744,0.0,119.94634246826172,118.0,37066.1171875,0.0,1749.666259765625,1.0,281.5575866699219,283.97772216796875,292.4457702636719,294.86309814453125,293.1499938964844,293.1499938964844,281.25,35383.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639900088310242,1.0,0.0,0.0,3.6654574871063232,3.665481567382813,8.964987614490383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.26904296875,0.0,1545.801025390625,1895.4371337890625,0.0,3066.430908203125,0.908305287361145,1.0,0.0,3.0,1.0,0.0
12140220,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.9804157614707948,0.4991950094699859,0.4504463970661163,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9690381288528442,0.4819729030132293,0.4569309949874878,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.8312014937400818,0.3081420063972473,0.2170615047216415,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.8018534779548645,0.27515509724617,0.2627933919429779,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.72213214635849,0.198632001876831,0.9049362540245056,285.1783447265625,284.95001220703125,300.0098571777344,289.3761291503906,298.1796264648437,297.2464294433594,285.17633056640625,1.0,0.5165542364120483,0.4596969783306122,0.4596969783306122,1.0,1.0,-2.75194787979126,0.9301079511642456,1.821840047836304,0.3090123832225799,0.9128288626670836,0.9128288626670836,0.0,119.2749481201172,121.0,38129.28515625,0.0,1745.2708740234375,1.0,281.2582092285156,283.7367553710937,292.4533996582031,294.9602966308594,293.1499938964844,293.1499938964844,280.95001220703125,35566.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883193850517273,1.0,0.0,0.0,3.682279348373413,3.6823036670684814,9.047462299349718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.99267578125,0.0,1566.1051025390625,1895.4371337890625,0.0,3246.50439453125,0.9121893048286438,1.0,0.0,3.0,1.0,0.0
12140280,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.9804157614707948,0.4991950094699859,0.4504463970661163,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9690381288528442,0.4819729030132293,0.4569309949874878,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.8312014937400818,0.3081420063972473,0.2170615047216415,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.8018534779548645,0.27515509724617,0.2627933919429779,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.72213214635849,0.198632001876831,0.9049362540245056,285.1783447265625,284.95001220703125,300.0098571777344,289.3761291503906,298.1796264648437,297.2464294433594,285.17633056640625,1.0,0.5165542364120483,0.4596969783306122,0.4596969783306122,1.0,1.0,-2.75194787979126,0.9301079511642456,1.821840047836304,0.3090123832225799,0.9128288626670836,0.9128288626670836,0.0,119.2749481201172,121.0,38129.28515625,0.0,1745.2708740234375,1.0,281.2582092285156,283.7367553710937,292.4533996582031,294.9602966308594,293.1499938964844,293.1499938964844,280.95001220703125,35566.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883193850517273,1.0,0.0,0.0,3.682279348373413,3.6823036670684814,9.047462299349718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.99267578125,0.0,1566.1051025390625,1895.4371337890625,0.0,3246.50439453125,0.9121893048286438,1.0,0.0,3.0,1.0,0.0
12140340,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9741249084472656,0.4949073195457458,0.4468226730823517,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9656042456626892,0.4828545451164245,0.4579895138740539,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8276916742324829,0.3077438473701477,0.2169286906719207,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7981810569763184,0.2748335599899292,0.2626930773258209,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7184063792228699,0.1977282017469406,0.9018666744232178,284.9742736816406,284.95001220703125,300.0274658203125,289.3729858398437,298.17431640625,297.2318420410156,284.9721374511719,1.0,0.5166977047920227,0.4591312706470489,0.4591312706470489,1.0,1.0,-2.7449004650115967,0.92617529630661,1.818725228309632,0.3064083755016327,0.9114919304847716,0.9114919304847716,0.0,120.85084533691406,124.0,39086.65234375,0.0,1742.109130859375,1.0,280.9580993652344,283.4931945800781,292.4325561523437,295.0037536621094,293.1499938964844,293.1499938964844,280.6499938964844,35801.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980010747909546,1.0,0.0,0.0,3.690399408340454,3.6904237270355225,9.087407875085772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.18212890625,0.0,1577.0809326171875,1895.4371337890625,0.0,3384.944091796875,0.9141634702682496,1.0,0.0,3.0,1.0,0.0
12140400,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9741249084472656,0.4949073195457458,0.4468226730823517,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9656042456626892,0.4828545451164245,0.4579895138740539,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8276916742324829,0.3077438473701477,0.2169286906719207,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7981810569763184,0.2748335599899292,0.2626930773258209,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7184063792228699,0.1977282017469406,0.9018666744232178,284.9742736816406,284.95001220703125,300.0274658203125,289.3729858398437,298.17431640625,297.2318420410156,284.9721374511719,1.0,0.5166977047920227,0.4591312706470489,0.4591312706470489,1.0,1.0,-2.7449004650115967,0.92617529630661,1.818725228309632,0.3064083755016327,0.9114919304847716,0.9114919304847716,0.0,120.85084533691406,124.0,39086.65234375,0.0,1742.109130859375,1.0,280.9580993652344,283.4931945800781,292.4325561523437,295.0037536621094,293.1499938964844,293.1499938964844,280.6499938964844,35801.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980010747909546,1.0,0.0,0.0,3.690399408340454,3.6904237270355225,9.087407875085772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.18212890625,0.0,1577.0809326171875,1895.4371337890625,0.0,3384.944091796875,0.9141634702682496,1.0,0.0,3.0,1.0,0.0
12140460,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9648084044456482,0.4902567863464355,0.4428644180297851,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.959240734577179,0.4832568168640136,0.4585888981819153,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8219742178916931,0.3070035874843597,0.2165536731481552,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.7920849323272705,0.2741222381591797,0.2622244656085968,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.7123519778251648,0.1964219212532043,0.8969852328300476,284.76837158203125,284.95001220703125,300.0450134277344,289.36883544921875,298.167724609375,297.21484375,284.7662048339844,1.0,0.517001211643219,0.4588485062122345,0.4588485062122345,1.0,1.0,-2.7339863777160645,0.9212878346443176,1.812698602676392,0.3036642968654632,0.9073944687843324,0.9073944687843324,0.0,123.45408630371094,127.0,39959.79296875,0.0,1737.985107421875,1.0,280.657958984375,283.25067138671875,292.4125061035156,295.0373229980469,293.1499938964844,293.1499938964844,280.3500061035156,36070.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093788862228394,1.0,0.0,0.0,3.688595771789551,3.688620090484619,9.078527227757148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.18603515625,0.0,1577.0631103515625,1895.4371337890625,0.0,3490.83837890625,0.9139379262924194,1.0,0.0,3.0,1.0,0.0
12140520,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9648084044456482,0.4902567863464355,0.4428644180297851,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.959240734577179,0.4832568168640136,0.4585888981819153,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8219742178916931,0.3070035874843597,0.2165536731481552,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.7920849323272705,0.2741222381591797,0.2622244656085968,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.7123519778251648,0.1964219212532043,0.8969852328300476,284.76837158203125,284.95001220703125,300.0450134277344,289.36883544921875,298.167724609375,297.21484375,284.7662048339844,1.0,0.517001211643219,0.4588485062122345,0.4588485062122345,1.0,1.0,-2.7339863777160645,0.9212878346443176,1.812698602676392,0.3036642968654632,0.9073944687843324,0.9073944687843324,0.0,123.45408630371094,127.0,39959.79296875,0.0,1737.985107421875,1.0,280.657958984375,283.25067138671875,292.4125061035156,295.0373229980469,293.1499938964844,293.1499938964844,280.3500061035156,36070.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093788862228394,1.0,0.0,0.0,3.688595771789551,3.688620090484619,9.078527227757148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.18603515625,0.0,1577.0631103515625,1895.4371337890625,0.0,3490.83837890625,0.9139379262924194,1.0,0.0,3.0,1.0,0.0
12140580,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.9538546800613404,0.4853769540786743,0.4386978447437286,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.951517641544342,0.4833217561244964,0.4588655531406402,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8153828978538513,0.3060580790042877,0.2160316705703735,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.7850857973098755,0.273153007030487,0.2615073919296264,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.705001175403595,0.1948570609092712,0.8909041285514832,284.5628356933594,284.95001220703125,300.0625,289.3637084960937,298.160400390625,297.1970520019531,284.5607604980469,1.0,0.5172674059867859,0.4585657119750976,0.4585657119750976,1.0,1.0,-2.7205164432525635,0.9154151678085328,1.8051011562347408,0.3004688620567322,0.9005592465400696,0.9005592465400696,0.0,126.49773406982422,130.0,40759.12890625,0.0,1732.1304931640625,1.0,280.3578491210937,283.01123046875,292.39776611328125,295.0713806152344,293.1499938964844,293.1499938964844,280.04998779296875,36364.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91880464553833,1.0,0.0,0.0,3.675877094268799,3.675901412963867,9.01602845715388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.5673828125,0.0,1564.89794921875,1895.4371337890625,0.0,3578.122802734375,0.9112886786460876,1.0,0.0,3.0,1.0,0.0
12140640,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.9538546800613404,0.4853769540786743,0.4386978447437286,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.951517641544342,0.4833217561244964,0.4588655531406402,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8153828978538513,0.3060580790042877,0.2160316705703735,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.7850857973098755,0.273153007030487,0.2615073919296264,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.705001175403595,0.1948570609092712,0.8909041285514832,284.5628356933594,284.95001220703125,300.0625,289.3637084960937,298.160400390625,297.1970520019531,284.5607604980469,1.0,0.5172674059867859,0.4585657119750976,0.4585657119750976,1.0,1.0,-2.7205164432525635,0.9154151678085328,1.8051011562347408,0.3004688620567322,0.9005592465400696,0.9005592465400696,0.0,126.49773406982422,130.0,40759.12890625,0.0,1732.1304931640625,1.0,280.3578491210937,283.01123046875,292.39776611328125,295.0713806152344,293.1499938964844,293.1499938964844,280.04998779296875,36364.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91880464553833,1.0,0.0,0.0,3.675877094268799,3.675901412963867,9.01602845715388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.5673828125,0.0,1564.89794921875,1895.4371337890625,0.0,3578.122802734375,0.9112886786460876,1.0,0.0,3.0,1.0,0.0
12140700,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.414794921875,0.948203980922699,0.4828987121582031,0.4366210997104645,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148254394531,0.9475651383399964,0.4832726120948791,0.4589509069919586,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41729736328125,0.8120522499084473,0.3055493533611297,0.2157568633556366,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181213378906,0.781603991985321,0.2726103365421295,0.2611036002635956,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4214172363281,0.7012408375740051,0.1940185576677322,0.8876246809959412,284.4156494140625,284.95001220703125,300.0711975097656,289.3607788085937,298.1568298339844,297.1884155273437,284.4054870605469,1.0,0.5173722505569458,0.4584243297576904,0.4584243297576904,1.0,1.0,-2.713367462158203,0.9123175144195556,1.8010499477386477,0.2987884879112243,0.8955780863761902,0.8955780863761902,0.0,128.0487518310547,130.0,41591.5703125,0.0,1728.73779296875,1.0,280.1007080078125,282.83184814453125,292.4162292480469,295.18914794921875,293.1499938964844,293.1499938964844,280.04998779296875,36535.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254051446914672,1.0,0.0,0.0,3.665293455123901,3.6653177738189697,8.96418441698188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.5048828125,0.0,1554.2738037109375,1895.4371337890625,0.0,3638.9541015625,0.9090026617050172,1.0,0.0,3.0,1.0,0.0
12140760,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35858154296875,0.9421162605285645,0.480338305234909,0.4343906939029693,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35858154296875,0.9432576298713684,0.4831271767616272,0.4588963985443115,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590087890625,0.8084349036216736,0.3049832880496979,0.2154173702001571,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3591613769531,0.777916669845581,0.2720034718513489,0.2606157958507538,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3597717285156,0.6972567439079285,0.1931234449148178,0.8840285539627075,284.3587341308594,284.95001220703125,300.07989501953125,289.3576354980469,298.1531982421875,297.1792907714844,284.3568420410156,1.0,0.517426609992981,0.458418995141983,0.458418995141983,1.0,1.0,-2.70530652999878,0.9091216325759888,1.7961848974227903,0.2972133159637451,0.8910214304924011,0.8910214304924011,0.0,129.70065307617188,133.0,41566.87109375,0.0,1724.47509765625,1.0,280.0576171875,282.7814025878906,292.3877258300781,295.10992431640625,293.1499938964844,293.1499938964844,280.3500061035156,36687.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273647665977478,1.0,0.0,0.0,3.651214838027954,3.6512389183044434,8.895452765500522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.52099609375,0.0,1539.667724609375,1895.4371337890625,0.0,3656.96337890625,0.9059960842132568,1.0,0.0,3.0,1.0,0.0
12140820,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330505371094,0.933549165725708,0.477476418018341,0.4312922954559326,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330505371094,0.9379242062568665,0.4843917787075043,0.4597004652023315,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8037327527999878,0.3051122426986694,0.2152879685163498,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.7731029987335205,0.2717491090297699,0.260170429944992,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.6916559934616089,0.1920856684446334,0.8786827325820923,284.5328674316406,284.95001220703125,300.09716796875,289.3506164550781,298.1565246582031,297.1763916015625,284.5348815917969,1.0,0.5177921056747437,0.4584083557128906,0.4584083557128906,1.0,1.0,-2.6954216957092285,0.905243992805481,1.7901777029037476,0.2950076758861542,0.8868380188941956,0.8868380188941956,0.0,132.09530639648438,136.0,40353.9375,0.0,1720.971923828125,1.0,280.3419494628906,282.9967346191406,292.2909851074219,294.86590576171875,293.1499938964844,293.1499938964844,280.6499938964844,36628.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110294580459596,1.0,0.0,0.0,3.6269145011901855,3.626938581466675,8.777441848906165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.77880859375,0.0,1512.306884765625,1895.4371337890625,0.0,3506.155029296875,0.9005644917488098,1.0,0.0,3.0,1.0,0.0
12140880,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330505371094,0.933549165725708,0.477476418018341,0.4312922954559326,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330505371094,0.9379242062568665,0.4843917787075043,0.4597004652023315,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8037327527999878,0.3051122426986694,0.2152879685163498,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.7731029987335205,0.2717491090297699,0.260170429944992,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.6916559934616089,0.1920856684446334,0.8786827325820923,284.5328674316406,284.95001220703125,300.09716796875,289.3506164550781,298.1565246582031,297.1763916015625,284.5348815917969,1.0,0.5177921056747437,0.4584083557128906,0.4584083557128906,1.0,1.0,-2.6954216957092285,0.905243992805481,1.7901777029037476,0.2950076758861542,0.8868380188941956,0.8868380188941956,0.0,132.09530639648438,136.0,40353.9375,0.0,1720.971923828125,1.0,280.3419494628906,282.9967346191406,292.2909851074219,294.86590576171875,293.1499938964844,293.1499938964844,280.6499938964844,36628.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110294580459596,1.0,0.0,0.0,3.6269145011901855,3.626938581466675,8.777441848906165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.77880859375,0.0,1512.306884765625,1895.4371337890625,0.0,3506.155029296875,0.9005644917488098,1.0,0.0,3.0,1.0,0.0
12140940,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9295748472213744,0.4763385057449341,0.4300400614738464,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.9368261694908142,0.4870918095111847,0.4620150923728943,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.8025545477867126,0.3064858615398407,0.2161030024290084,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.771580159664154,0.2725270986557007,0.2607486546039581,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.6893538236618042,0.1919859200716018,0.8775478601455688,284.73468017578125,284.95001220703125,300.11431884765625,289.3426818847656,298.16961669921875,297.1872253417969,284.7369079589844,1.0,0.5189825892448425,0.4583977162837982,0.4583977162837982,1.0,1.0,-2.6969997882843018,0.905888855457306,1.7911109924316406,0.2948184311389923,0.8855987787246704,0.8855987787246704,0.0,133.50747680664062,139.0,39307.18359375,0.0,1729.7879638671875,1.0,280.6413269042969,283.2398376464844,292.2734069824219,294.7627868652344,293.1499938964844,293.1499938964844,280.95001220703125,36434.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936472535133362,1.0,0.0,0.0,3.609920978546143,3.6099448204040527,8.695382689438702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.5849609375,0.0,1492.25048828125,1895.4371337890625,0.0,3344.299072265625,0.8966474533081055,1.0,0.0,3.0,1.0,0.0
12141000,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9295748472213744,0.4763385057449341,0.4300400614738464,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.9368261694908142,0.4870918095111847,0.4620150923728943,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.8025545477867126,0.3064858615398407,0.2161030024290084,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.771580159664154,0.2725270986557007,0.2607486546039581,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.6893538236618042,0.1919859200716018,0.8775478601455688,284.73468017578125,284.95001220703125,300.11431884765625,289.3426818847656,298.16961669921875,297.1872253417969,284.7369079589844,1.0,0.5189825892448425,0.4583977162837982,0.4583977162837982,1.0,1.0,-2.6969997882843018,0.905888855457306,1.7911109924316406,0.2948184311389923,0.8855987787246704,0.8855987787246704,0.0,133.50747680664062,139.0,39307.18359375,0.0,1729.7879638671875,1.0,280.6413269042969,283.2398376464844,292.2734069824219,294.7627868652344,293.1499938964844,293.1499938964844,280.95001220703125,36434.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936472535133362,1.0,0.0,0.0,3.609920978546143,3.6099448204040527,8.695382689438702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.5849609375,0.0,1492.25048828125,1895.4371337890625,0.0,3344.299072265625,0.8966474533081055,1.0,0.0,3.0,1.0,0.0
12141060,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9269632697105408,0.4759490489959717,0.4295936226844787,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9370124340057372,0.4905065298080444,0.4651193618774414,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8025676608085632,0.3085251748561859,0.217453196644783,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7711797952651978,0.2738981544971466,0.2619614005088806,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6883499026298523,0.192483514547348,0.879385232925415,284.9404602050781,284.95001220703125,300.13134765625,289.3338623046875,298.18670654296875,297.20379638671875,284.9427795410156,1.0,0.5209994912147522,0.4582955241203308,0.4582955241203308,1.0,1.0,-2.7054760456085205,0.9090709090232848,1.7964051961898804,0.2956798374652862,0.8871310353279114,0.8871310353279114,0.0,134.85934448242188,142.0,38387.64453125,0.0,1748.535888671875,1.0,280.9414978027344,283.4844665527344,292.27813720703125,294.7054138183594,293.1499938964844,293.1499938964844,281.25,36176.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796426653862,1.0,0.0,0.0,3.602509021759033,3.6025326251983643,8.659712307235168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.5693359375,0.0,1482.2781982421875,1895.4371337890625,0.0,3213.231689453125,0.8948175311088562,1.0,0.0,3.0,1.0,0.0
12141120,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9269632697105408,0.4759490489959717,0.4295936226844787,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9370124340057372,0.4905065298080444,0.4651193618774414,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8025676608085632,0.3085251748561859,0.217453196644783,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7711797952651978,0.2738981544971466,0.2619614005088806,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6883499026298523,0.192483514547348,0.879385232925415,284.9404602050781,284.95001220703125,300.13134765625,289.3338623046875,298.18670654296875,297.20379638671875,284.9427795410156,1.0,0.5209994912147522,0.4582955241203308,0.4582955241203308,1.0,1.0,-2.7054760456085205,0.9090709090232848,1.7964051961898804,0.2956798374652862,0.8871310353279114,0.8871310353279114,0.0,134.85934448242188,142.0,38387.64453125,0.0,1748.535888671875,1.0,280.9414978027344,283.4844665527344,292.27813720703125,294.7054138183594,293.1499938964844,293.1499938964844,281.25,36176.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796426653862,1.0,0.0,0.0,3.602509021759033,3.6025326251983643,8.659712307235168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.5693359375,0.0,1482.2781982421875,1895.4371337890625,0.0,3213.231689453125,0.8948175311088562,1.0,0.0,3.0,1.0,0.0
12141180,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.9245736002922058,0.4760125577449798,0.4295981526374817,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.937364101409912,0.4943424761295318,0.4686724245548248,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8028472661972046,0.3109732866287231,0.2191238552331924,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.7710427641868591,0.2756372392177582,0.2635664343833923,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.6877697706222534,0.1933619827032089,0.8831486105918884,285.145263671875,284.95001220703125,300.14825439453125,289.3241577148437,298.2055358886719,297.2226867675781,285.14752197265625,1.0,0.5237044095993042,0.458193302154541,0.458193302154541,1.0,1.0,-2.7182064056396484,0.9139209985733032,1.804285287857056,0.2972925305366516,0.8913916349411011,0.8913916349411011,0.0,136.45860290527344,145.0,37539.796875,0.0,1774.8917236328125,1.0,281.2411804199219,283.7256774902344,292.2814025878906,294.65704345703125,293.1499938964844,293.1499938964844,281.54998779296875,35888.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683531880378723,1.0,0.0,0.0,3.605905294418335,3.605928897857666,8.676047968947387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.1904296875,0.0,1483.8345947265625,1895.4371337890625,0.0,3107.362060546875,0.8953709006309509,1.0,0.0,3.0,1.0,0.0
12141240,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.9245736002922058,0.4760125577449798,0.4295981526374817,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.937364101409912,0.4943424761295318,0.4686724245548248,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8028472661972046,0.3109732866287231,0.2191238552331924,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.7710427641868591,0.2756372392177582,0.2635664343833923,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.6877697706222534,0.1933619827032089,0.8831486105918884,285.145263671875,284.95001220703125,300.14825439453125,289.3241577148437,298.2055358886719,297.2226867675781,285.14752197265625,1.0,0.5237044095993042,0.458193302154541,0.458193302154541,1.0,1.0,-2.7182064056396484,0.9139209985733032,1.804285287857056,0.2972925305366516,0.8913916349411011,0.8913916349411011,0.0,136.45860290527344,145.0,37539.796875,0.0,1774.8917236328125,1.0,281.2411804199219,283.7256774902344,292.2814025878906,294.65704345703125,293.1499938964844,293.1499938964844,281.54998779296875,35888.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683531880378723,1.0,0.0,0.0,3.605905294418335,3.605928897857666,8.676047968947387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.1904296875,0.0,1483.8345947265625,1895.4371337890625,0.0,3107.362060546875,0.8953709006309509,1.0,0.0,3.0,1.0,0.0
12141300,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.923213541507721,0.4761496186256408,0.429667055606842,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.9373648762702942,0.4963550865650177,0.4705254733562469,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.8028896450996399,0.3122954666614532,0.2200236767530441,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.7708887457847595,0.2765931487083435,0.2644509971141815,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.6874465942382812,0.1938918530941009,0.8854701519012451,285.29168701171875,284.95001220703125,300.1566467285156,289.3190002441406,298.21502685546875,297.232177734375,285.3015441894531,1.0,0.525258481502533,0.4581422209739685,0.4581422209739685,1.0,1.0,-2.7254488468170166,0.91668963432312,1.8087592124938965,0.298261821269989,0.8950796127319336,0.8950796127319336,0.0,137.4082489013672,145.0,36736.59765625,0.0,1790.1690673828125,1.0,281.4973449707031,283.9091186523437,292.2547607421875,294.5351867675781,293.1499938964844,293.1499938964844,281.54998779296875,35726.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860908567905426,1.0,0.0,0.0,3.6115622520446777,3.611585855484009,8.703291314304806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.82958984375,0.0,1488.8016357421875,1895.4371337890625,0.0,3037.5263671875,0.8965566754341125,1.0,0.0,3.0,1.0,0.0
12141360,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.9221309423446656,0.4764119386672973,0.4299262464046478,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.937589704990387,0.4984696209430694,0.4725275337696075,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.8031328320503235,0.3137131929397583,0.2210177034139633,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7709153890609741,0.2776291668415069,0.265438050031662,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.6873164176940918,0.194497600197792,0.888211727142334,285.3488464355469,284.95001220703125,300.1650085449219,289.3136291503906,298.2245483398437,297.2423095703125,285.3509216308594,1.0,0.5269515514373779,0.4578807950019836,0.4578807950019836,1.0,1.0,-2.733839988708496,0.9195025563240052,1.814337491989136,0.2990210056304931,0.8983545303344727,0.8983545303344727,0.0,138.3475799560547,148.0,36737.84375,0.0,1807.212158203125,1.0,281.5417785644531,283.9638366699219,292.278076171875,294.6056823730469,293.1499938964844,293.1499938964844,281.8500061035156,35592.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585529327392578,1.0,0.0,0.0,3.6203360557556152,3.620359897613525,8.745629429540713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.8505859375,0.0,1497.3907470703125,1895.4371337890625,0.0,3015.43408203125,0.8983860015869141,1.0,0.0,3.0,1.0,0.0
12141420,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.9197381138801576,0.4771456718444824,0.4305581152439117,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55499267578125,0.9377692937850952,0.5028665065765381,0.4766439199447632,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.803467869758606,0.3167200684547424,0.2231038510799408,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.7708268761634827,0.2798388600349426,0.2675259411334991,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.6869789361953735,0.1958405673503875,0.8942703008651733,285.5548400878906,284.95001220703125,300.1815795898437,289.3022766113281,298.243408203125,297.2623596191406,285.55694580078125,1.0,0.5306280255317688,0.4573579132556915,0.4573579132556915,1.0,1.0,-2.751840353012085,0.9255383014678956,1.826302170753479,0.3007085919380188,0.9080889821052552,0.9080889821052552,0.0,140.45790100097656,151.0,36098.453125,0.0,1844.5338134765625,1.0,281.841552734375,284.2035827636719,292.2729187011719,294.5590515136719,293.1499938964844,293.1499938964844,281.54998779296875,35302.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497931957244873,1.0,0.0,0.0,3.6455752849578857,3.645599126815796,8.867995120453998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.13232421875,0.0,1523.040283203125,1895.4371337890625,0.0,2933.333740234375,0.9038296341896056,1.0,0.0,3.0,1.0,0.0
12141480,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.9197381138801576,0.4771456718444824,0.4305581152439117,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55499267578125,0.9377692937850952,0.5028665065765381,0.4766439199447632,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.803467869758606,0.3167200684547424,0.2231038510799408,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.7708268761634827,0.2798388600349426,0.2675259411334991,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.6869789361953735,0.1958405673503875,0.8942703008651733,285.5548400878906,284.95001220703125,300.1815795898437,289.3022766113281,298.243408203125,297.2623596191406,285.55694580078125,1.0,0.5306280255317688,0.4573579132556915,0.4573579132556915,1.0,1.0,-2.751840353012085,0.9255383014678956,1.826302170753479,0.3007085919380188,0.9080889821052552,0.9080889821052552,0.0,140.45790100097656,151.0,36098.453125,0.0,1844.5338134765625,1.0,281.841552734375,284.2035827636719,292.2729187011719,294.5590515136719,293.1499938964844,293.1499938964844,281.54998779296875,35302.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497931957244873,1.0,0.0,0.0,3.6455752849578857,3.645599126815796,8.867995120453998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.13232421875,0.0,1523.040283203125,1895.4371337890625,0.0,2933.333740234375,0.9038296341896056,1.0,0.0,3.0,1.0,0.0
12141540,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.914218246936798,0.4757993221282959,0.4300991296768188,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.9349717497825624,0.5057239532470703,0.4799472093582153,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.8015019297599792,0.3186074197292328,0.2247819751501083,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.7686406970024109,0.2811492085456848,0.2691874802112579,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.6846858263015747,0.1965137869119644,0.8989889621734619,285.3807678222656,284.95001220703125,300.197998046875,289.2901306152344,298.2509155273437,297.2660217285156,285.3791809082031,1.0,0.5343061685562134,0.4568350613117218,0.4568350613117218,1.0,1.0,-2.7649550437927246,0.9296178817749025,1.8353370428085327,0.3017329573631286,0.9124387502670288,0.9124387502670288,0.0,143.63723754882812,154.0,37164.765625,0.0,1879.7322998046875,1.0,281.5578918457031,283.9818725585937,292.3614196777344,294.78717041015625,293.1499938964844,293.1499938964844,281.25,35379.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689727783203125,1.0,0.0,0.0,3.669487237930298,3.669511318206787,8.98470943866414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.2392578125,0.0,1550.2861328125,1895.4371337890625,0.0,3113.17431640625,0.9092051386833192,1.0,0.0,3.0,1.0,0.0
12141600,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.914218246936798,0.4757993221282959,0.4300991296768188,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.9349717497825624,0.5057239532470703,0.4799472093582153,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.8015019297599792,0.3186074197292328,0.2247819751501083,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.7686406970024109,0.2811492085456848,0.2691874802112579,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.6846858263015747,0.1965137869119644,0.8989889621734619,285.3807678222656,284.95001220703125,300.197998046875,289.2901306152344,298.2509155273437,297.2660217285156,285.3791809082031,1.0,0.5343061685562134,0.4568350613117218,0.4568350613117218,1.0,1.0,-2.7649550437927246,0.9296178817749025,1.8353370428085327,0.3017329573631286,0.9124387502670288,0.9124387502670288,0.0,143.63723754882812,154.0,37164.765625,0.0,1879.7322998046875,1.0,281.5578918457031,283.9818725585937,292.3614196777344,294.78717041015625,293.1499938964844,293.1499938964844,281.25,35379.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689727783203125,1.0,0.0,0.0,3.669487237930298,3.669511318206787,8.98470943866414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.2392578125,0.0,1550.2861328125,1895.4371337890625,0.0,3113.17431640625,0.9092051386833192,1.0,0.0,3.0,1.0,0.0
12141660,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.904985010623932,0.4727701246738434,0.427838385105133,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.928176999092102,0.5070759654045105,0.481669932603836,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.7963489890098572,0.3193393051624298,0.2255793511867523,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.76352459192276,0.2814067006111145,0.2698131203651428,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.6794248223304749,0.1962564587593078,0.8995824456214905,285.182861328125,284.95001220703125,300.2142333984375,289.2772216796875,298.2478942871094,297.2553405761719,285.1808776855469,1.0,0.5372701287269592,0.4561788141727447,0.4561788141727447,1.0,1.0,-2.766740083694458,0.9289647340774536,1.8377753496170044,0.300521969795227,0.9139328598976136,0.9139328598976136,0.0,147.9878387451172,157.0,38242.3671875,0.0,1903.02978515625,1.0,281.2581787109375,283.7412109375,292.3568115234375,294.8721618652344,293.1499938964844,293.1499938964844,280.95001220703125,35561.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886178135871887,1.0,0.0,0.0,3.686487913131714,3.6865122318267822,9.068155009117618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.01806640625,0.0,1570.828125,1895.4371337890625,0.0,3297.279052734375,0.9131292104721068,1.0,0.0,3.0,1.0,0.0
12141720,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.904985010623932,0.4727701246738434,0.427838385105133,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.928176999092102,0.5070759654045105,0.481669932603836,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.7963489890098572,0.3193393051624298,0.2255793511867523,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.76352459192276,0.2814067006111145,0.2698131203651428,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.6794248223304749,0.1962564587593078,0.8995824456214905,285.182861328125,284.95001220703125,300.2142333984375,289.2772216796875,298.2478942871094,297.2553405761719,285.1808776855469,1.0,0.5372701287269592,0.4561788141727447,0.4561788141727447,1.0,1.0,-2.766740083694458,0.9289647340774536,1.8377753496170044,0.300521969795227,0.9139328598976136,0.9139328598976136,0.0,147.9878387451172,157.0,38242.3671875,0.0,1903.02978515625,1.0,281.2581787109375,283.7412109375,292.3568115234375,294.8721618652344,293.1499938964844,293.1499938964844,280.95001220703125,35561.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886178135871887,1.0,0.0,0.0,3.686487913131714,3.6865122318267822,9.068155009117618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.01806640625,0.0,1570.828125,1895.4371337890625,0.0,3297.279052734375,0.9131292104721068,1.0,0.0,3.0,1.0,0.0
12141780,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8955423831939697,0.4690522849559784,0.424825519323349,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9204515814781188,0.5076829791069031,0.4825711250305176,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7903884649276733,0.3195020258426666,0.2259110808372497,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7576473355293274,0.2810448706150055,0.2697856724262237,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6732014417648315,0.1953947842121124,0.8972052931785583,284.9789123535156,284.95001220703125,300.2302551269531,289.2635192871094,298.2407531738281,297.2392272949219,284.976806640625,1.0,0.5394737124443054,0.4555225670337677,0.4555225670337677,1.0,1.0,-2.761715888977051,0.9256272912025452,1.8360886573791504,0.2981173396110534,0.9126580357551576,0.9126580357551576,0.0,152.49488830566406,160.0,39208.90625,0.0,1916.4189453125,1.0,280.95806884765625,283.4980163574219,292.3251037597656,294.9048767089844,293.1499938964844,293.1499938964844,280.6499938964844,35795.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90380597114563,1.0,0.0,0.0,3.694835662841797,3.694860219955444,9.109269285545452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.72119140625,0.0,1582.075439453125,1895.4371337890625,0.0,3439.03515625,0.9151535034179688,1.0,0.0,3.0,1.0,0.0
12141840,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8955423831939697,0.4690522849559784,0.424825519323349,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9204515814781188,0.5076829791069031,0.4825711250305176,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7903884649276733,0.3195020258426666,0.2259110808372497,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7576473355293274,0.2810448706150055,0.2697856724262237,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6732014417648315,0.1953947842121124,0.8972052931785583,284.9789123535156,284.95001220703125,300.2302551269531,289.2635192871094,298.2407531738281,297.2392272949219,284.976806640625,1.0,0.5394737124443054,0.4555225670337677,0.4555225670337677,1.0,1.0,-2.761715888977051,0.9256272912025452,1.8360886573791504,0.2981173396110534,0.9126580357551576,0.9126580357551576,0.0,152.49488830566406,160.0,39208.90625,0.0,1916.4189453125,1.0,280.95806884765625,283.4980163574219,292.3251037597656,294.9048767089844,293.1499938964844,293.1499938964844,280.6499938964844,35795.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90380597114563,1.0,0.0,0.0,3.694835662841797,3.694860219955444,9.109269285545452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.72119140625,0.0,1582.075439453125,1895.4371337890625,0.0,3439.03515625,0.9151535034179688,1.0,0.0,3.0,1.0,0.0
12141900,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.8910181522369385,0.4670712351799011,0.4232285022735595,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.9167930483818054,0.5078310370445251,0.4828825294971466,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7875240445137024,0.3194746375083923,0.2260009944438934,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7548015117645264,0.2807234525680542,0.269632875919342,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6701110601425171,0.1948219835758209,0.8953218460083008,284.8295288085937,284.95001220703125,300.2381896972656,289.25640869140625,298.2366943359375,297.2306213378906,284.8198547363281,1.0,0.540337085723877,0.4551944434642792,0.4551944434642792,1.0,1.0,-2.757833480834961,0.9234216213226318,1.834411859512329,0.2966760396957397,0.9104136824607848,0.9104136824607848,0.0,154.6360321044922,160.0,40064.79296875,0.0,1920.419677734375,1.0,280.7002868652344,283.31036376953125,292.334228515625,295.0155639648437,293.1499938964844,293.1499938964844,280.6499938964844,35938.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123777747154236,1.0,0.0,0.0,3.695532321929932,3.695556640625,9.11270433334721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.90234375,0.0,1583.954833984375,1895.4371337890625,0.0,3518.656982421875,0.9153707027435304,1.0,0.0,3.0,1.0,0.0
12141960,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.8863688111305237,0.4649780392646789,0.4214420318603515,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9130465388298036,0.507850170135498,0.4830098152160644,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.7845459580421448,0.3193586766719818,0.2259952127933502,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.7518587708473206,0.2803017795085907,0.2693507075309753,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.6668979525566101,0.1941532343626022,0.8928987383842468,284.7725524902344,284.95001220703125,300.2460632324219,289.2491455078125,298.232421875,297.22119140625,284.7705078125,1.0,0.5410376191139221,0.455075591802597,0.455075591802597,1.0,1.0,-2.7525827884674072,0.921091377735138,1.831491470336914,0.2954185605049133,0.9086166620254515,0.9086166620254515,0.0,156.7904510498047,163.0,40091.03515625,0.0,1922.326171875,1.0,280.65753173828125,283.2553100585937,292.2951965332031,294.9286804199219,293.1499938964844,293.1499938964844,280.3500061035156,36063.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155932664871216,1.0,0.0,0.0,3.693303823471069,3.693328380584717,9.101718205783982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.94677734375,0.0,1582.3592529296875,1895.4371337890625,0.0,3548.43603515625,0.9149884581565856,1.0,0.0,3.0,1.0,0.0
