time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142020,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.8776588439941406,0.4606731832027435,0.4178160429000854,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9063026309013368,0.507685661315918,0.4831041991710663,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677490234375,0.779029905796051,0.3190180361270904,0.2259183526039123,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.7463626861572266,0.2793050110340118,0.2686415314674377,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56866455078125,0.6607886552810669,0.1926655620336532,0.8873178362846375,284.5674743652344,284.95001220703125,300.2616577148437,289.2340393066406,298.2239074707031,297.2025451660156,284.5654296875,1.0,0.5421016216278076,0.4548378884792328,0.4548378884792328,1.0,1.0,-2.7406890392303467,0.91594260931015,1.824746370315552,0.2927183210849762,0.9018468260765076,0.9018468260765076,0.0,160.81643676757812,166.0,40897.09765625,0.0,1922.606689453125,1.0,280.3577880859375,283.0165100097656,292.27001953125,294.9527893066406,293.1499938964844,293.1499938964844,280.04998779296875,36355.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253827333450316,1.0,0.0,0.0,3.680941820144653,3.680966377258301,9.04089063169522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.55615234375,0.0,1570.547607421875,1895.4371337890625,0.0,3638.748046875,0.9124158024787904,1.0,0.0,3.0,1.0,0.0
12142080,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.8776588439941406,0.4606731832027435,0.4178160429000854,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9063026309013368,0.507685661315918,0.4831041991710663,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677490234375,0.779029905796051,0.3190180361270904,0.2259183526039123,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.7463626861572266,0.2793050110340118,0.2686415314674377,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56866455078125,0.6607886552810669,0.1926655620336532,0.8873178362846375,284.5674743652344,284.95001220703125,300.2616577148437,289.2340393066406,298.2239074707031,297.2025451660156,284.5654296875,1.0,0.5421016216278076,0.4548378884792328,0.4548378884792328,1.0,1.0,-2.7406890392303467,0.91594260931015,1.824746370315552,0.2927183210849762,0.9018468260765076,0.9018468260765076,0.0,160.81643676757812,166.0,40897.09765625,0.0,1922.606689453125,1.0,280.3577880859375,283.0165100097656,292.27001953125,294.9527893066406,293.1499938964844,293.1499938964844,280.04998779296875,36355.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253827333450316,1.0,0.0,0.0,3.680941820144653,3.680966377258301,9.04089063169522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.55615234375,0.0,1570.547607421875,1895.4371337890625,0.0,3638.748046875,0.9124158024787904,1.0,0.0,3.0,1.0,0.0
12142140,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642578125,0.8694615960121155,0.4562104344367981,0.4140333533287048,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.9003111720085144,0.5072594285011292,0.4829351902008056,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646240234375,0.7738887071609497,0.3185484409332275,0.2257380336523056,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36480712890625,0.7411972880363464,0.2781315743923187,0.2677448689937591,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.365478515625,0.6549738645553589,0.1910173445940017,0.8809045553207397,284.3643493652344,284.95001220703125,300.27703857421875,289.2182312011719,298.2152709960937,297.1840515136719,284.3624267578125,1.0,0.5427915453910828,0.4546001553535461,0.4546001553535461,1.0,1.0,-2.7269399166107178,0.9100657105445862,1.8168742656707764,0.2897254824638366,0.8923805952072144,0.8923805952072144,0.0,164.58750915527344,169.0,41635.6875,0.0,1918.788330078125,1.0,280.0579528808594,282.7822570800781,292.24853515625,294.9768981933594,293.1499938964844,293.1499938964844,280.3500061035156,36674.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934059202671051,1.0,0.0,0.0,3.6567208766937256,3.656745195388794,8.922302185965236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.43359375,0.0,1545.716552734375,1895.4371337890625,0.0,3718.291259765625,0.9072165489196776,1.0,0.0,3.0,1.0,0.0
12142200,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642578125,0.8694615960121155,0.4562104344367981,0.4140333533287048,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.9003111720085144,0.5072594285011292,0.4829351902008056,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646240234375,0.7738887071609497,0.3185484409332275,0.2257380336523056,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36480712890625,0.7411972880363464,0.2781315743923187,0.2677448689937591,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.365478515625,0.6549738645553589,0.1910173445940017,0.8809045553207397,284.3643493652344,284.95001220703125,300.27703857421875,289.2182312011719,298.2152709960937,297.1840515136719,284.3624267578125,1.0,0.5427915453910828,0.4546001553535461,0.4546001553535461,1.0,1.0,-2.7269399166107178,0.9100657105445862,1.8168742656707764,0.2897254824638366,0.8923805952072144,0.8923805952072144,0.0,164.58750915527344,169.0,41635.6875,0.0,1918.788330078125,1.0,280.0579528808594,282.7822570800781,292.24853515625,294.9768981933594,293.1499938964844,293.1499938964844,280.3500061035156,36674.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934059202671051,1.0,0.0,0.0,3.6567208766937256,3.656745195388794,8.922302185965236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.43359375,0.0,1545.716552734375,1895.4371337890625,0.0,3718.291259765625,0.9072165489196776,1.0,0.0,3.0,1.0,0.0
12142260,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.8638924956321716,0.453839510679245,0.4114116132259369,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53717041015625,0.8967440724372864,0.5083699822425842,0.4835867881774902,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367431640625,0.77089923620224,0.3193229138851166,0.2260608971118927,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365905761719,0.737849235534668,0.2778830528259277,0.2673099637031555,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.6509332656860352,0.1900665760040283,0.8760133385658264,284.5369873046875,284.95001220703125,300.29217529296875,289.2018127441406,298.2181091308594,297.1815490722656,284.5386962890625,1.0,0.5435330867767334,0.4545894861221313,0.4545894861221313,1.0,1.0,-2.718547344207764,0.9067614674568176,1.8117859363555908,0.2879882454872131,0.8882463574409485,0.8882463574409485,0.0,167.3138885498047,172.0,40476.4765625,0.0,1918.432373046875,1.0,280.34197998046875,283.0014953613281,292.144287109375,294.7281188964844,293.1499938964844,293.1499938964844,280.6499938964844,36617.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181119203567504,1.0,0.0,0.0,3.632840633392334,3.632864475250244,8.806147775430873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.76123046875,0.0,1518.7593994140625,1895.4371337890625,0.0,3571.72412109375,0.901879906654358,1.0,0.0,3.0,1.0,0.0
12142320,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.8638924956321716,0.453839510679245,0.4114116132259369,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53717041015625,0.8967440724372864,0.5083699822425842,0.4835867881774902,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367431640625,0.77089923620224,0.3193229138851166,0.2260608971118927,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365905761719,0.737849235534668,0.2778830528259277,0.2673099637031555,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.6509332656860352,0.1900665760040283,0.8760133385658264,284.5369873046875,284.95001220703125,300.29217529296875,289.2018127441406,298.2181091308594,297.1815490722656,284.5386962890625,1.0,0.5435330867767334,0.4545894861221313,0.4545894861221313,1.0,1.0,-2.718547344207764,0.9067614674568176,1.8117859363555908,0.2879882454872131,0.8882463574409485,0.8882463574409485,0.0,167.3138885498047,172.0,40476.4765625,0.0,1918.432373046875,1.0,280.34197998046875,283.0014953613281,292.144287109375,294.7281188964844,293.1499938964844,293.1499938964844,280.6499938964844,36617.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181119203567504,1.0,0.0,0.0,3.632840633392334,3.632864475250244,8.806147775430873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.76123046875,0.0,1518.7593994140625,1895.4371337890625,0.0,3571.72412109375,0.901879906654358,1.0,0.0,3.0,1.0,0.0
12142380,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8614556789398193,0.4531368315219879,0.410560131072998,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8961596488952637,0.5109602808952332,0.4857961237430572,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.7706767916679382,0.321341872215271,0.2273299694061279,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.7368864417076111,0.2786820530891418,0.2679115533828735,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.6493529081344604,0.1900402456521988,0.8752514719963074,284.73779296875,284.95001220703125,300.3070373535156,289.18475341796875,298.2312316894531,297.1934509277344,284.73992919921875,1.0,0.544987142086029,0.4545787870883941,0.4545787870883941,1.0,1.0,-2.7215030193328857,0.9079164862632751,1.8135864734649656,0.2882853150367737,0.8870430588722229,0.8870430588722229,0.0,168.9607391357422,175.0,39446.59765625,0.0,1930.663818359375,1.0,280.6413879394531,283.24468994140625,292.1175842285156,294.6159362792969,293.1499938964844,293.1499938964844,280.95001220703125,36426.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90118408203125,1.0,0.0,0.0,3.616169452667236,3.616193056106568,8.725510269869119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.89892578125,0.0,1499.015869140625,1895.4371337890625,0.0,3414.619384765625,0.8980359435081482,1.0,0.0,3.0,1.0,0.0
12142440,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8614556789398193,0.4531368315219879,0.410560131072998,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8961596488952637,0.5109602808952332,0.4857961237430572,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.7706767916679382,0.321341872215271,0.2273299694061279,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.7368864417076111,0.2786820530891418,0.2679115533828735,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.6493529081344604,0.1900402456521988,0.8752514719963074,284.73779296875,284.95001220703125,300.3070373535156,289.18475341796875,298.2312316894531,297.1934509277344,284.73992919921875,1.0,0.544987142086029,0.4545787870883941,0.4545787870883941,1.0,1.0,-2.7215030193328857,0.9079164862632751,1.8135864734649656,0.2882853150367737,0.8870430588722229,0.8870430588722229,0.0,168.9607391357422,175.0,39446.59765625,0.0,1930.663818359375,1.0,280.6413879394531,283.24468994140625,292.1175842285156,294.6159362792969,293.1499938964844,293.1499938964844,280.95001220703125,36426.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90118408203125,1.0,0.0,0.0,3.616169452667236,3.616193056106568,8.725510269869119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.89892578125,0.0,1499.015869140625,1895.4371337890625,0.0,3414.619384765625,0.8980359435081482,1.0,0.0,3.0,1.0,0.0
12142500,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8605847954750061,0.4530604183673858,0.4104000926017761,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8962164521217346,0.5125336647033691,0.4871865808963775,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7709241509437561,0.3226049542427063,0.2281560450792312,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7367318272590637,0.2793109118938446,0.2684470117092132,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.648953914642334,0.1902534514665603,0.8759647607803345,284.8847045898437,284.95001220703125,300.3143615722656,289.17596435546875,298.2394104003906,297.2016296386719,284.8946838378906,1.0,0.5459892153739929,0.4545734524726867,0.4545734524726867,1.0,1.0,-2.725472211837769,0.909467875957489,1.8160043954849243,0.2888938784599304,0.8880226016044617,0.8880226016044617,0.0,169.7477264404297,175.0,38577.84375,0.0,1940.5035400390625,1.0,280.8975830078125,283.4311828613281,292.08935546875,294.48272705078125,293.1499938964844,293.1499938964844,280.95001220703125,36290.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915554285049438,1.0,0.0,0.0,3.6110973358154297,3.61112117767334,8.701051115167502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.93310546875,0.0,1492.4676513671875,1895.4371337890625,0.0,3324.750732421875,0.8968486785888672,1.0,0.0,3.0,1.0,0.0
12142560,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8600202202796936,0.4531610906124115,0.410486489534378,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8965606689453125,0.5142768621444702,0.4888060986995697,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7714563012123108,0.3240238130092621,0.229127824306488,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7368265986442566,0.2800788283348083,0.2691502571105957,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6488341093063354,0.1906031519174575,0.877404510974884,284.9429626464844,284.95001220703125,300.3216247558594,289.16705322265625,298.2483825683594,297.2113037109375,284.9450988769531,1.0,0.54718416929245,0.4544545710086822,0.4544545710086822,1.0,1.0,-2.731262922286988,0.9115099906921388,1.8197529315948489,0.2896012663841247,0.888603150844574,0.888603150844574,0.0,170.48867797851562,178.0,38520.46484375,0.0,1953.00830078125,1.0,280.9418029785156,283.4891662597656,292.1123352050781,294.54852294921875,293.1499938964844,293.1499938964844,281.25,36170.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874430656433105,1.0,0.0,0.0,3.608988046646118,3.609011650085449,8.690888648743567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.7197265625,0.0,1489.2796630859375,1895.4371337890625,0.0,3286.287353515625,0.8962572813034058,1.0,0.0,3.0,1.0,0.0
12142620,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.8588626384735107,0.453620046377182,0.4108548760414123,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8972011208534241,0.5180174708366394,0.4922734200954437,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.772559642791748,0.3271227180957794,0.2312521338462829,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.7370699048042297,0.2818454205989837,0.270784854888916,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.6487541198730469,0.1915433853864669,0.8814647793769836,285.1465148925781,284.95001220703125,300.3359680175781,289.1488037109375,298.2669677734375,297.2314758300781,285.1487121582031,1.0,0.5500076413154602,0.4542168378829956,0.4542168378829956,1.0,1.0,-2.7452657222747803,0.9165039658546448,1.8287616968154907,0.2914458811283111,0.8928722143173218,0.8928722143173218,0.0,172.21368408203125,181.0,37666.72265625,0.0,1983.1234130859373,1.0,281.2412414550781,283.72967529296875,292.1069030761719,294.4903564453125,293.1499938964844,293.1499938964844,281.54998779296875,35885.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763471245765686,1.0,0.0,0.0,3.61245059967041,3.612474203109741,8.707573329047591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.8447265625,0.0,1490.948486328125,1895.4371337890625,0.0,3182.3388671875,0.8968313336372375,1.0,0.0,3.0,1.0,0.0
12142680,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.8588626384735107,0.453620046377182,0.4108548760414123,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8972011208534241,0.5180174708366394,0.4922734200954437,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.772559642791748,0.3271227180957794,0.2312521338462829,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.7370699048042297,0.2818454205989837,0.270784854888916,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.6487541198730469,0.1915433853864669,0.8814647793769836,285.1465148925781,284.95001220703125,300.3359680175781,289.1488037109375,298.2669677734375,297.2314758300781,285.1487121582031,1.0,0.5500076413154602,0.4542168378829956,0.4542168378829956,1.0,1.0,-2.7452657222747803,0.9165039658546448,1.8287616968154907,0.2914458811283111,0.8928722143173218,0.8928722143173218,0.0,172.21368408203125,181.0,37666.72265625,0.0,1983.1234130859373,1.0,281.2412414550781,283.72967529296875,292.1069030761719,294.4903564453125,293.1499938964844,293.1499938964844,281.54998779296875,35885.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763471245765686,1.0,0.0,0.0,3.61245059967041,3.612474203109741,8.707573329047591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.8447265625,0.0,1490.948486328125,1895.4371337890625,0.0,3182.3388671875,0.8968313336372375,1.0,0.0,3.0,1.0,0.0
12142740,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35418701171875,0.8577802181243896,0.4544206857681274,0.4115383923053741,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.897860050201416,0.5220682621002197,0.4960488975048065,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.7737727761268616,0.3305408358573913,0.233610913157463,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.7374137043952942,0.2838757634162903,0.272689014673233,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.6488726735115051,0.1927463114261627,0.886820375919342,285.3540954589844,284.95001220703125,300.3500061035156,289.1300048828125,298.2862548828125,297.2525939941406,285.355712890625,1.0,0.553328812122345,0.4539791047573089,0.4539791047573089,1.0,1.0,-2.762180805206299,0.922627329826355,1.839553475379944,0.2938297986984253,0.8999328017234802,0.8999328017234802,0.0,174.18959045410156,184.0,36933.7734375,0.0,2019.35009765625,1.0,281.5414428710937,283.9730834960937,292.09674072265625,294.4350280761719,293.1499938964844,293.1499938964844,281.8500061035156,35589.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668777346611023,1.0,0.0,0.0,3.6269688606262207,3.626992464065552,8.777703897067113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.0703125,0.0,1504.64208984375,1895.4371337890625,0.0,3093.52099609375,0.8998678922653198,1.0,0.0,3.0,1.0,0.0
12142800,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35418701171875,0.8577802181243896,0.4544206857681274,0.4115383923053741,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.897860050201416,0.5220682621002197,0.4960488975048065,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.7737727761268616,0.3305408358573913,0.233610913157463,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.7374137043952942,0.2838757634162903,0.272689014673233,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.6488726735115051,0.1927463114261627,0.886820375919342,285.3540954589844,284.95001220703125,300.3500061035156,289.1300048828125,298.2862548828125,297.2525939941406,285.355712890625,1.0,0.553328812122345,0.4539791047573089,0.4539791047573089,1.0,1.0,-2.762180805206299,0.922627329826355,1.839553475379944,0.2938297986984253,0.8999328017234802,0.8999328017234802,0.0,174.18959045410156,184.0,36933.7734375,0.0,2019.35009765625,1.0,281.5414428710937,283.9730834960937,292.09674072265625,294.4350280761719,293.1499938964844,293.1499938964844,281.8500061035156,35589.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668777346611023,1.0,0.0,0.0,3.6269688606262207,3.626992464065552,8.777703897067113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.0703125,0.0,1504.64208984375,1895.4371337890625,0.0,3093.52099609375,0.8998678922653198,1.0,0.0,3.0,1.0,0.0
12142860,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.8642725348472595,0.4596351087093353,0.4152315855026245,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.9066160321235656,0.5306985974311829,0.5030679702758789,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.7828426361083984,0.3386125266551971,0.2384155243635177,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897827148437,0.7450605630874634,0.2906403243541717,0.2779358327388763,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885925292969,0.6572372317314148,0.1988876461982727,0.908646821975708,285.5905456542969,284.95001220703125,300.3634338378906,289.107666015625,298.3336181640625,297.3141784667969,285.5943298339844,1.0,0.558788001537323,0.4533718824386596,0.4533718824386596,1.0,1.0,-2.813326120376587,0.9413928389549256,1.8719333410263064,0.3008776307106018,0.9103108048439026,0.9103108048439026,0.0,172.62130737304688,187.0,36730.65234375,0.0,2095.08251953125,1.0,281.84149169921875,284.2397155761719,292.0883178710937,294.402099609375,293.1499938964844,293.1499938964844,281.54998779296875,35276.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598884344100952,1.0,0.0,0.0,3.6529541015625,3.65297794342041,8.903929256121046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.42578125,0.0,1531.0421142578125,1895.4371337890625,0.0,3027.958740234375,0.9054698348045348,1.0,0.0,3.0,1.0,0.0
12142920,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.8642725348472595,0.4596351087093353,0.4152315855026245,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.9066160321235656,0.5306985974311829,0.5030679702758789,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.7828426361083984,0.3386125266551971,0.2384155243635177,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897827148437,0.7450605630874634,0.2906403243541717,0.2779358327388763,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885925292969,0.6572372317314148,0.1988876461982727,0.908646821975708,285.5905456542969,284.95001220703125,300.3634338378906,289.107666015625,298.3336181640625,297.3141784667969,285.5943298339844,1.0,0.558788001537323,0.4533718824386596,0.4533718824386596,1.0,1.0,-2.813326120376587,0.9413928389549256,1.8719333410263064,0.3008776307106018,0.9103108048439026,0.9103108048439026,0.0,172.62130737304688,187.0,36730.65234375,0.0,2095.08251953125,1.0,281.84149169921875,284.2397155761719,292.0883178710937,294.402099609375,293.1499938964844,293.1499938964844,281.54998779296875,35276.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598884344100952,1.0,0.0,0.0,3.6529541015625,3.65297794342041,8.903929256121046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.42578125,0.0,1531.0421142578125,1895.4371337890625,0.0,3027.958740234375,0.9054698348045348,1.0,0.0,3.0,1.0,0.0
12142980,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.8657637238502502,0.4609379172325134,0.4173302948474884,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44390869140625,0.9104681015014648,0.5359663367271423,0.5088695287704468,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.7874809503555298,0.3437522053718567,0.2425323873758316,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7489578127861023,0.2947756648063659,0.2824994027614593,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.6622310876846313,0.2027736157178878,0.928836226463318,285.4439697265625,284.95001220703125,300.3759155273437,289.0791015625,298.35369873046875,297.3365173339844,285.4434814453125,1.0,0.5652034282684326,0.4527646601200104,0.4527646601200104,1.0,1.0,-2.8575446605682373,0.9572930932044984,1.9002515077590945,0.3074133694171905,0.9157021641731262,0.9157021641731262,0.0,174.2525177001953,190.0,38141.40234375,0.0,2176.889892578125,1.0,281.557861328125,284.0380554199219,292.1706848144531,294.6494140625,293.1499938964844,293.1499938964844,281.25,35318.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832488059997559,1.0,0.0,0.0,3.679031133651733,3.679055213928223,9.031506351675488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.119140625,0.0,1560.56884765625,1895.4371337890625,0.0,3247.019287109375,0.9113070964813232,1.0,0.0,3.0,1.0,0.0
12143040,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.8657637238502502,0.4609379172325134,0.4173302948474884,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44390869140625,0.9104681015014648,0.5359663367271423,0.5088695287704468,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.7874809503555298,0.3437522053718567,0.2425323873758316,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7489578127861023,0.2947756648063659,0.2824994027614593,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.6622310876846313,0.2027736157178878,0.928836226463318,285.4439697265625,284.95001220703125,300.3759155273437,289.0791015625,298.35369873046875,297.3365173339844,285.4434814453125,1.0,0.5652034282684326,0.4527646601200104,0.4527646601200104,1.0,1.0,-2.8575446605682373,0.9572930932044984,1.9002515077590945,0.3074133694171905,0.9157021641731262,0.9157021641731262,0.0,174.2525177001953,190.0,38141.40234375,0.0,2176.889892578125,1.0,281.557861328125,284.0380554199219,292.1706848144531,294.6494140625,293.1499938964844,293.1499938964844,281.25,35318.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832488059997559,1.0,0.0,0.0,3.679031133651733,3.679055213928223,9.031506351675488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.119140625,0.0,1560.56884765625,1895.4371337890625,0.0,3247.019287109375,0.9113070964813232,1.0,0.0,3.0,1.0,0.0
12143100,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.8639799952507019,0.4605569839477539,0.417348563671112,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.9096211791038512,0.5376008152961731,0.5107693076133728,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.7873849272727966,0.3454738855361938,0.2439644783735275,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.7487188577651978,0.2960228323936462,0.2839846312999725,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.6624347567558289,0.203943446278572,0.9354873299598694,285.3037109375,284.95001220703125,300.3818359375,289.0626220703125,298.356201171875,297.3372497558594,285.2953491210937,1.0,0.5681218504905701,0.4524610340595245,0.4524610340595245,1.0,1.0,-2.8713595867156982,0.9619943499565125,1.909365057945252,0.3092432916164398,0.916712760925293,0.916712760925293,0.0,176.30380249023438,190.0,39118.3125,0.0,2210.441162109375,1.0,281.300537109375,283.85284423828125,292.1913146972656,294.7993469238281,293.1499938964844,293.1499938964844,281.25,35403.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981501460075378,1.0,0.0,0.0,3.6900670528411865,3.690091371536255,9.085771353056772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2158203125,0.0,1573.6943359375,1895.4371337890625,0.0,3386.334716796875,0.9137987494468688,1.0,0.0,3.0,1.0,0.0
12143160,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.861137866973877,0.4597544372081756,0.4168339371681213,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.9076005816459656,0.5387778282165527,0.512116551399231,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.7862412929534912,0.3468088507652282,0.2450582534074783,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.7475128173828125,0.2968696653842926,0.2850246727466583,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.6615740656852722,0.2047087401151657,0.940121054649353,285.2571716308594,284.95001220703125,300.38751220703125,289.0447082519531,298.3545227050781,297.3334350585937,285.2559814453125,1.0,0.5707294940948486,0.4517705142498016,0.4517705142498016,1.0,1.0,-2.880501747131348,0.9640743136405944,1.9164273738861084,0.3094769120216369,0.9182488918304444,0.9182488918304444,0.0,178.8155059814453,193.0,39337.7421875,0.0,2238.4755859375,1.0,281.25787353515625,283.8025817871094,292.1438293457031,294.7250366210937,293.1499938964844,293.1499938964844,280.95001220703125,35479.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068841338157654,1.0,0.0,0.0,3.699005603790283,3.699029922485352,9.129842055699556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.04248046875,0.0,1584.4298095703125,1895.4371337890625,0.0,3467.6650390625,0.9158838987350464,1.0,0.0,3.0,1.0,0.0
12143220,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8547103404998779,0.4575486481189728,0.4152255654335022,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9027243852615356,0.5403699278831482,0.5140340328216553,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7829981446266174,0.3488381206989288,0.2467546164989471,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7441285252571106,0.2978399693965912,0.2863519489765167,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6585730314254761,0.2054503560066223,0.94550359249115,285.0665588378906,284.95001220703125,300.3981628417969,289.0048828125,298.3463134765625,297.31982421875,285.06500244140625,1.0,0.5751039981842041,0.4503894746303558,0.4503894746303558,1.0,1.0,-2.890986680984497,0.9650683403015136,1.9259182214736936,0.3084664642810821,0.9182324409484864,0.9182324409484864,0.0,184.05958557128903,196.0,40495.4296875,0.0,2282.4853515625,1.0,280.9579467773437,283.56915283203125,292.0836486816406,294.7419128417969,293.1499938964844,293.1499938964844,280.6499938964844,35689.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254351258277892,1.0,0.0,0.0,3.711221933364868,3.711246490478516,9.190245577883616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.0908203125,0.0,1599.9898681640625,1895.4371337890625,0.0,3639.230224609375,0.9187586903572084,1.0,0.0,3.0,1.0,0.0
12143280,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8547103404998779,0.4575486481189728,0.4152255654335022,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9027243852615356,0.5403699278831482,0.5140340328216553,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7829981446266174,0.3488381206989288,0.2467546164989471,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7441285252571106,0.2978399693965912,0.2863519489765167,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6585730314254761,0.2054503560066223,0.94550359249115,285.0665588378906,284.95001220703125,300.3981628417969,289.0048828125,298.3463134765625,297.31982421875,285.06500244140625,1.0,0.5751039981842041,0.4503894746303558,0.4503894746303558,1.0,1.0,-2.890986680984497,0.9650683403015136,1.9259182214736936,0.3084664642810821,0.9182324409484864,0.9182324409484864,0.0,184.05958557128903,196.0,40495.4296875,0.0,2282.4853515625,1.0,280.9579467773437,283.56915283203125,292.0836486816406,294.7419128417969,293.1499938964844,293.1499938964844,280.6499938964844,35689.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254351258277892,1.0,0.0,0.0,3.711221933364868,3.711246490478516,9.190245577883616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.0908203125,0.0,1599.9898681640625,1895.4371337890625,0.0,3639.230224609375,0.9187586903572084,1.0,0.0,3.0,1.0,0.0
12143340,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8481502532958984,0.4548070132732391,0.4130711555480957,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8976627588272095,0.5412545800209045,0.515205442905426,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7793735265731812,0.3503037989139557,0.2480015456676483,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7402994632720947,0.29815673828125,0.2869798243045807,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6548222899436951,0.2054645270109176,0.9472079277038574,284.8700256347656,284.95001220703125,300.4078674316406,288.9600524902344,298.3342590332031,297.3016357421875,284.8683166503906,1.0,0.5784566402435303,0.44900843501091,0.44900843501091,1.0,1.0,-2.894113302230835,0.9631845951080322,1.9309287071228027,0.3061974942684173,0.9155479073524476,0.9155479073524476,0.0,189.12030029296875,184.0,41531.20703125,0.0,2312.935302734375,1.0,280.65789794921875,283.33349609375,292.0216369628906,294.74432373046875,293.1499938964844,293.1499938964844,280.3500061035156,35933.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403501749038696,1.0,0.0,0.0,3.71443247795105,3.714457273483277,9.20615434552019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.080078125,0.0,1605.5313720703125,1895.4371337890625,0.0,3775.628173828125,0.919638454914093,1.0,0.0,3.0,1.0,0.0
12143400,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8481502532958984,0.4548070132732391,0.4130711555480957,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8976627588272095,0.5412545800209045,0.515205442905426,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7793735265731812,0.3503037989139557,0.2480015456676483,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7402994632720947,0.29815673828125,0.2869798243045807,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6548222899436951,0.2054645270109176,0.9472079277038574,284.8700256347656,284.95001220703125,300.4078674316406,288.9600524902344,298.3342590332031,297.3016357421875,284.8683166503906,1.0,0.5784566402435303,0.44900843501091,0.44900843501091,1.0,1.0,-2.894113302230835,0.9631845951080322,1.9309287071228027,0.3061974942684173,0.9155479073524476,0.9155479073524476,0.0,189.12030029296875,184.0,41531.20703125,0.0,2312.935302734375,1.0,280.65789794921875,283.33349609375,292.0216369628906,294.74432373046875,293.1499938964844,293.1499938964844,280.3500061035156,35933.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403501749038696,1.0,0.0,0.0,3.71443247795105,3.714457273483277,9.20615434552019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.080078125,0.0,1605.5313720703125,1895.4371337890625,0.0,3775.628173828125,0.919638454914093,1.0,0.0,3.0,1.0,0.0
12143460,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.8479290008544922,0.4517362713813782,0.410337895154953,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.8997166156768799,0.5416674017906189,0.5156305432319641,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7817718982696533,0.3514384925365448,0.248792678117752,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697692871094,0.7416005730628967,0.2980716824531555,0.2869198620319366,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.6556918025016785,0.2050341069698333,0.9454142451286316,284.6693725585937,284.95001220703125,300.4166564941406,288.9106140136719,298.3219299316406,297.2816162109375,284.6675109863281,1.0,0.5765426754951477,0.4483836889266968,0.4483836889266968,1.0,1.0,-2.8900694847106934,0.9601450562477112,1.9299243688583367,0.3044034540653229,0.9101625680923462,0.9101625680923462,0.0,187.4238128662109,172.0,42447.0,0.0,2297.480224609375,1.0,280.35760498046875,283.0970458984375,291.9613952636719,294.7416381835937,293.1499938964844,293.1499938964844,280.04998779296875,36203.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530778527259828,1.0,0.0,0.0,3.707677602767944,3.707702159881592,9.17269971978385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.4013671875,0.0,1599.8323974609375,1895.4371337890625,0.0,3890.647216796875,0.9183017015457152,1.0,0.0,3.0,1.0,0.0
12143520,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.8479290008544922,0.4517362713813782,0.410337895154953,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.8997166156768799,0.5416674017906189,0.5156305432319641,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7817718982696533,0.3514384925365448,0.248792678117752,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697692871094,0.7416005730628967,0.2980716824531555,0.2869198620319366,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.6556918025016785,0.2050341069698333,0.9454142451286316,284.6693725585937,284.95001220703125,300.4166564941406,288.9106140136719,298.3219299316406,297.2816162109375,284.6675109863281,1.0,0.5765426754951477,0.4483836889266968,0.4483836889266968,1.0,1.0,-2.8900694847106934,0.9601450562477112,1.9299243688583367,0.3044034540653229,0.9101625680923462,0.9101625680923462,0.0,187.4238128662109,172.0,42447.0,0.0,2297.480224609375,1.0,280.35760498046875,283.0970458984375,291.9613952636719,294.7416381835937,293.1499938964844,293.1499938964844,280.04998779296875,36203.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530778527259828,1.0,0.0,0.0,3.707677602767944,3.707702159881592,9.17269971978385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.4013671875,0.0,1599.8323974609375,1895.4371337890625,0.0,3890.647216796875,0.9183017015457152,1.0,0.0,3.0,1.0,0.0
12143580,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.8517920970916748,0.4484662115573883,0.4072526693344116,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678039550781,0.9064791798591614,0.5417503714561462,0.5155597925186157,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681701660156,0.7881585955619812,0.3523918986320495,0.2493186295032501,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4683532714844,0.7462876439094543,0.2977469265460968,0.2864426374435425,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.468994140625,0.6596248149871826,0.2043544948101043,0.9415597319602966,284.4679870605469,284.95001220703125,300.4245300292969,288.8570251464844,298.3089599609375,297.26141357421875,284.46612548828125,1.0,0.5718054175376892,0.4477589726448059,0.4477589726448059,1.0,1.0,-2.8817055225372314,0.9554926753044128,1.926212906837464,0.3019323348999023,0.9020836353302002,0.9020836353302002,0.0,181.4788055419922,160.0,43265.30078125,0.0,2253.669189453125,1.0,280.0577087402344,282.8631286621094,291.9006652832031,294.7323608398437,293.1499938964844,293.1499938964844,279.75,36499.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643791913986206,1.0,0.0,0.0,3.689950704574585,3.689975261688232,9.085198371394654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.296875,0.0,1581.84765625,1895.4371337890625,0.0,3991.52490234375,0.9145300388336182,1.0,0.0,3.0,1.0,0.0
12143640,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.8517920970916748,0.4484662115573883,0.4072526693344116,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678039550781,0.9064791798591614,0.5417503714561462,0.5155597925186157,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681701660156,0.7881585955619812,0.3523918986320495,0.2493186295032501,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4683532714844,0.7462876439094543,0.2977469265460968,0.2864426374435425,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.468994140625,0.6596248149871826,0.2043544948101043,0.9415597319602966,284.4679870605469,284.95001220703125,300.4245300292969,288.8570251464844,298.3089599609375,297.26141357421875,284.46612548828125,1.0,0.5718054175376892,0.4477589726448059,0.4477589726448059,1.0,1.0,-2.8817055225372314,0.9554926753044128,1.926212906837464,0.3019323348999023,0.9020836353302002,0.9020836353302002,0.0,181.4788055419922,160.0,43265.30078125,0.0,2253.669189453125,1.0,280.0577087402344,282.8631286621094,291.9006652832031,294.7323608398437,293.1499938964844,293.1499938964844,279.75,36499.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643791913986206,1.0,0.0,0.0,3.689950704574585,3.689975261688232,9.085198371394654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.296875,0.0,1581.84765625,1895.4371337890625,0.0,3991.52490234375,0.9145300388336182,1.0,0.0,3.0,1.0,0.0
12143700,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32098388671875,0.8549191355705261,0.44679656624794,0.4056819975376129,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202819824219,0.9114480018615724,0.5417104959487915,0.515438437461853,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7925160527229309,0.3528387546539306,0.2495474964380264,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231201171875,0.7496351599693298,0.2975331544876098,0.2861279845237732,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32623291015625,0.6625051498413086,0.20396488904953,0.939236342906952,284.3212280273437,284.95001220703125,300.4281311035156,288.8287658691406,298.3025817871094,297.25177001953125,284.3123474121094,1.0,0.5687458515167236,0.4474466145038605,0.4474466145038605,1.0,1.0,-2.876777648925781,0.9528793692588806,1.923898220062256,0.3005740344524383,0.8964730501174927,0.8964730501174927,0.0,177.4956817626953,160.0,44051.3125,0.0,2225.611572265625,1.0,279.800537109375,282.68231201171875,291.893310546875,294.8241882324219,293.1499938964844,293.1499938964844,279.75,36673.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971875250339508,1.0,0.0,0.0,3.676802158355713,3.676826477050781,9.020566267281538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.25732421875,0.0,1568.2662353515625,1895.4371337890625,0.0,4057.707275390625,0.9116700291633606,1.0,0.0,3.0,1.0,0.0
12143760,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682189941406,0.8584733009338379,0.4450598657131195,0.4039527177810669,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2680969238281,0.9171252250671388,0.5415764451026917,0.5151476860046387,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684326171875,0.7973020076751709,0.3532354533672333,0.2496935576200485,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26861572265625,0.7533801198005676,0.2972605526447296,0.2857100069522857,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691955566406,0.6657385230064392,0.2035250514745712,0.9365206956863404,284.26824951171875,284.95001220703125,300.4314880371094,288.7996520996094,298.29620361328125,297.24176025390625,284.2665710449219,1.0,0.5653260350227356,0.447286993265152,0.447286993265152,1.0,1.0,-2.870760202407837,0.9501639008522034,1.9205962419509888,0.2993629276752472,0.8913551568984985,0.8913551568984985,0.0,173.1539764404297,148.0,44003.88671875,0.0,2194.0283203125,1.0,279.7576904296875,282.6337890625,291.8386535644531,294.7168273925781,293.1499938964844,293.1499938964844,280.04998779296875,36824.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746877551078796,1.0,0.0,0.0,3.660187005996704,3.660211086273194,8.93922390332591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.232421875,0.0,1550.7144775390625,1895.4371337890625,0.0,4082.378173828125,0.9080955386161804,1.0,0.0,3.0,1.0,0.0
12143820,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.8699693083763123,0.4436975419521332,0.4017384052276611,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397888183594,0.933784008026123,0.5430492758750916,0.5155707597732544,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394836425781,0.8107085227966309,0.3554430603981018,0.2505939602851867,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393005371094,0.7644770741462708,0.2977705597877502,0.2854358851909637,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.438720703125,0.6755512952804565,0.2034437805414199,0.932929277420044,284.43963623046875,284.95001220703125,300.4375,288.73895263671875,298.29510498046875,297.23883056640625,284.44122314453125,1.0,0.5581113696098328,0.446967750787735,0.446967750787735,1.0,1.0,-2.865030527114868,0.9472277760505676,1.917802810668945,0.2978553771972656,0.885924756526947,0.885924756526947,0.0,162.5391387939453,136.0,42775.17578125,0.0,2132.4208984375,1.0,280.0419921875,282.8544311523437,291.69354248046875,294.4240417480469,293.1499938964844,293.1499938964844,280.3500061035156,36772.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961304485797882,1.0,0.0,0.0,3.630581855773926,3.630605936050415,8.795201438260847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.50732421875,0.0,1517.42138671875,1895.4371337890625,0.0,3964.205322265625,0.9014838933944702,1.0,0.0,3.0,1.0,0.0
