time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143880,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.8699693083763123,0.4436975419521332,0.4017384052276611,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397888183594,0.933784008026123,0.5430492758750916,0.5155707597732544,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394836425781,0.8107085227966309,0.3554430603981018,0.2505939602851867,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393005371094,0.7644770741462708,0.2977705597877502,0.2854358851909637,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.438720703125,0.6755512952804565,0.2034437805414199,0.932929277420044,284.43963623046875,284.95001220703125,300.4375,288.73895263671875,298.29510498046875,297.23883056640625,284.44122314453125,1.0,0.5581113696098328,0.446967750787735,0.446967750787735,1.0,1.0,-2.865030527114868,0.9472277760505676,1.917802810668945,0.2978553771972656,0.885924756526947,0.885924756526947,0.0,162.5391387939453,136.0,42775.17578125,0.0,2132.4208984375,1.0,280.0419921875,282.8544311523437,291.69354248046875,294.4240417480469,293.1499938964844,293.1499938964844,280.3500061035156,36772.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961304485797882,1.0,0.0,0.0,3.630581855773926,3.630605936050415,8.795201438260847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.50732421875,0.0,1517.42138671875,1895.4371337890625,0.0,3964.205322265625,0.9014838933944702,1.0,0.0,3.0,1.0,0.0
12143940,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.8880058526992798,0.4439614415168762,0.4012217223644256,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.9570224285125732,0.5460949540138245,0.5176261067390442,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.8286081552505493,0.358963668346405,0.252481997013092,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.7812966108322144,0.2993890047073364,0.2862355411052704,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361999511719,0.690704882144928,0.2043326497077942,0.933557152748108,284.63726806640625,284.95001220703125,300.4425964355469,288.67535400390625,298.3043518066406,297.2508239746094,284.6392517089844,1.0,0.5511829257011414,0.4466484785079956,0.4466484785079956,1.0,1.0,-2.870856046676636,0.9487477540969848,1.9221082925796509,0.2982969284057617,0.8833659887313843,0.8833659887313843,0.0,150.09828186035156,124.0,41670.27734375,0.0,2081.341552734375,1.0,280.3413391113281,283.097900390625,291.61981201171875,294.26092529296875,293.1499938964844,293.1499938964844,280.6499938964844,36588.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468430280685424,1.0,0.0,0.0,3.6079041957855225,3.6079280376434326,8.685669286023767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.7958984375,0.0,1491.1864013671875,1895.4371337890625,0.0,3834.477294921875,0.8963056206703186,1.0,0.0,3.0,1.0,0.0
12144000,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.8880058526992798,0.4439614415168762,0.4012217223644256,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.9570224285125732,0.5460949540138245,0.5176261067390442,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.8286081552505493,0.358963668346405,0.252481997013092,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.7812966108322144,0.2993890047073364,0.2862355411052704,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361999511719,0.690704882144928,0.2043326497077942,0.933557152748108,284.63726806640625,284.95001220703125,300.4425964355469,288.67535400390625,298.3043518066406,297.2508239746094,284.6392517089844,1.0,0.5511829257011414,0.4466484785079956,0.4466484785079956,1.0,1.0,-2.870856046676636,0.9487477540969848,1.9221082925796509,0.2982969284057617,0.8833659887313843,0.8833659887313843,0.0,150.09828186035156,124.0,41670.27734375,0.0,2081.341552734375,1.0,280.3413391113281,283.097900390625,291.61981201171875,294.26092529296875,293.1499938964844,293.1499938964844,280.6499938964844,36588.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468430280685424,1.0,0.0,0.0,3.6079041957855225,3.6079280376434326,8.685669286023767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.7958984375,0.0,1491.1864013671875,1895.4371337890625,0.0,3834.477294921875,0.8963056206703186,1.0,0.0,3.0,1.0,0.0
12144060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.911843717098236,0.4449363648891449,0.4014525413513183,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.982391357421875,0.5499043464660645,0.5205126404762268,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8510620594024658,0.3631755709648132,0.2549106776714325,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8030869364738464,0.3016338050365448,0.2876893877983093,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.710268497467041,0.2058364152908325,0.9371554851531982,284.8378601074219,284.95001220703125,300.4467468261719,288.6092834472656,298.31768798828125,297.26904296875,284.83990478515625,1.0,0.5447622537612915,0.4462514221668243,0.4462514221668243,1.0,1.0,-2.883589267730713,0.952755093574524,1.930834174156189,0.2997403442859649,0.8835051655769348,0.8835051655769348,0.0,137.12454223632812,112.0,40669.2578125,0.0,2038.8543701171875,1.0,280.6411437988281,283.3414611816406,291.5644226074219,294.13848876953125,293.1499938964844,293.1499938964844,280.95001220703125,36337.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351000189781188,1.0,0.0,0.0,3.594545841217041,3.594569206237793,8.621470328762371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.8037109375,0.0,1474.8280029296875,1895.4371337890625,0.0,3727.797607421875,0.8931527733802795,1.0,0.0,3.0,1.0,0.0
12144120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.911843717098236,0.4449363648891449,0.4014525413513183,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.982391357421875,0.5499043464660645,0.5205126404762268,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8510620594024658,0.3631755709648132,0.2549106776714325,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8030869364738464,0.3016338050365448,0.2876893877983093,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.710268497467041,0.2058364152908325,0.9371554851531982,284.8378601074219,284.95001220703125,300.4467468261719,288.6092834472656,298.31768798828125,297.26904296875,284.83990478515625,1.0,0.5447622537612915,0.4462514221668243,0.4462514221668243,1.0,1.0,-2.883589267730713,0.952755093574524,1.930834174156189,0.2997403442859649,0.8835051655769348,0.8835051655769348,0.0,137.12454223632812,112.0,40669.2578125,0.0,2038.8543701171875,1.0,280.6411437988281,283.3414611816406,291.5644226074219,294.13848876953125,293.1499938964844,293.1499938964844,280.95001220703125,36337.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351000189781188,1.0,0.0,0.0,3.594545841217041,3.594569206237793,8.621470328762371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.8037109375,0.0,1474.8280029296875,1895.4371337890625,0.0,3727.797607421875,0.8931527733802795,1.0,0.0,3.0,1.0,0.0
12144180,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9401095509529114,0.4463133811950683,0.4021643400192261,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.5544388294219971,0.5156620740890503,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.876340925693512,0.3678011298179626,0.2577207088470459,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8251963257789612,0.3042344152927398,0.2896077036857605,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7294394969940186,0.2077030092477798,0.9429895877838136,285.0398254394531,284.95001220703125,300.45001220703125,288.54119873046875,298.33251953125,297.29058837890625,285.0395812988281,1.0,0.5383948087692261,0.4458543360233307,0.4458543360233307,1.0,1.0,-2.890868186950684,0.9547228813171388,1.9361454248428345,0.2994203269481659,0.8863614797592163,0.8863614797592163,0.0,125.47370910644533,100.0,39748.640625,0.0,1993.8134765625,1.0,280.94122314453125,283.583740234375,291.5079040527344,294.02703857421875,293.1499938964844,293.1499938964844,281.25,36047.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257509112358092,1.0,0.0,0.0,3.591957330703736,3.591980695724488,8.609057431385736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.53564453125,0.0,1469.8990478515625,1895.4371337890625,0.0,3642.1337890625,0.8923698663711548,1.0,0.0,3.0,1.0,0.0
12144240,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9401095509529114,0.4463133811950683,0.4021643400192261,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.5544388294219971,0.5156620740890503,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.876340925693512,0.3678011298179626,0.2577207088470459,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8251963257789612,0.3042344152927398,0.2896077036857605,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7294394969940186,0.2077030092477798,0.9429895877838136,285.0398254394531,284.95001220703125,300.45001220703125,288.54119873046875,298.33251953125,297.29058837890625,285.0395812988281,1.0,0.5383948087692261,0.4458543360233307,0.4458543360233307,1.0,1.0,-2.890868186950684,0.9547228813171388,1.9361454248428345,0.2994203269481659,0.8863614797592163,0.8863614797592163,0.0,125.47370910644533,100.0,39748.640625,0.0,1993.8134765625,1.0,280.94122314453125,283.583740234375,291.5079040527344,294.02703857421875,293.1499938964844,293.1499938964844,281.25,36047.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257509112358092,1.0,0.0,0.0,3.591957330703736,3.591980695724488,8.609057431385736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.53564453125,0.0,1469.8990478515625,1895.4371337890625,0.0,3642.1337890625,0.8923698663711548,1.0,0.0,3.0,1.0,0.0
12144300,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.9505748748779296,0.4470340609550476,0.402607798576355,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.9990000128746032,0.5582237243652344,0.5012349486351013,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.8866019248962402,0.370171844959259,0.2592177987098694,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.8334669470787048,0.3055760264396667,0.2906827628612518,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.73670494556427,0.2086892426013946,0.9465178847312928,285.177001953125,284.95001220703125,300.4512634277344,288.5065002441406,298.34381103515625,297.30810546875,285.1849670410156,1.0,0.5344350337982178,0.4456558227539062,0.4456558227539062,1.0,1.0,-2.881871461868286,0.9506822824478148,1.9311892986297607,0.2989778518676758,0.8891938924789429,0.8891938924789429,0.0,121.2887191772461,100.0,38878.07421875,0.0,1958.165771484375,1.0,281.19696044921875,283.7635803222656,291.4515686035156,293.86993408203125,293.1499938964844,293.1499938964844,281.25,35892.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192312955856324,1.0,0.0,0.0,3.594481945037842,3.5945053100585938,8.621163942734711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.638671875,0.0,1471.482421875,1895.4371337890625,0.0,3582.0625,0.8928579688072205,1.0,0.0,3.0,1.0,0.0
12144360,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.9619126915931702,0.4478180110454559,0.4031791687011719,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.9990000128746032,0.5632944107055664,0.4855333566665649,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.8982056975364685,0.3726107180118561,0.2607946395874023,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.8428829908370972,0.3069677054882049,0.2918320894241333,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.7450198531150818,0.2097371518611908,0.9503739476203918,285.2186889648437,284.95001220703125,300.4523010253906,288.47149658203125,298.3591003417969,297.33233642578125,285.2191162109375,1.0,0.5301593542098999,0.4453684985637665,0.4453684985637665,1.0,1.0,-2.871599674224853,0.9460795521736144,1.9255200624465945,0.2968474626541137,0.8914472460746765,0.8914472460746765,0.0,116.76783752441406,103.0,38692.61328125,0.0,1919.35595703125,1.0,281.2416381835937,283.80877685546875,291.44189453125,293.9005126953125,293.1499938964844,293.1499938964844,281.54998779296875,35769.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917329728603363,1.0,0.0,0.0,3.599905014038086,3.599928617477417,8.647198228572961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.884765625,0.0,1476.4483642578125,1895.4371337890625,0.0,3564.4951171875,0.8939415812492371,1.0,0.0,3.0,1.0,0.0
12144420,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.9767616987228394,0.449532002210617,0.4044531583786011,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.9990000128746032,0.5752067565917969,0.4647255837917328,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.9166626334190368,0.3776663243770599,0.264103353023529,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.8571924567222595,0.3098708689212799,0.2943120300769806,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.7578521966934204,0.212011843919754,0.95926833152771,285.4032287597656,284.95001220703125,300.4537048339844,288.4006652832031,298.3953857421875,297.3883972167969,285.4045104980469,1.0,0.5262665748596191,0.4447939097881317,0.4447939097881317,1.0,1.0,-2.8657474517822266,0.9425362944602966,1.9232112169265747,0.2946486175060272,0.8990079760551453,0.8990079760551453,0.0,111.26307678222656,121.0,37798.02734375,0.0,1883.0684814453125,1.0,281.5415344238281,284.0360107421875,291.37066650390625,293.7695617675781,293.1499938964844,293.1499938964844,281.8500061035156,35496.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085227251052856,1.0,0.0,0.0,3.617969036102295,3.617992639541626,8.734196512705239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.3076171875,0.0,1494.0906982421875,1895.4371337890625,0.0,3482.888916015625,0.8977874517440796,1.0,0.0,3.0,1.0,0.0
12144480,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.9767616987228394,0.449532002210617,0.4044531583786011,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.9990000128746032,0.5752067565917969,0.4647255837917328,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.9166626334190368,0.3776663243770599,0.264103353023529,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.8571924567222595,0.3098708689212799,0.2943120300769806,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.7578521966934204,0.212011843919754,0.95926833152771,285.4032287597656,284.95001220703125,300.4537048339844,288.4006652832031,298.3953857421875,297.3883972167969,285.4045104980469,1.0,0.5262665748596191,0.4447939097881317,0.4447939097881317,1.0,1.0,-2.8657474517822266,0.9425362944602966,1.9232112169265747,0.2946486175060272,0.8990079760551453,0.8990079760551453,0.0,111.26307678222656,121.0,37798.02734375,0.0,1883.0684814453125,1.0,281.5415344238281,284.0360107421875,291.37066650390625,293.7695617675781,293.1499938964844,293.1499938964844,281.8500061035156,35496.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085227251052856,1.0,0.0,0.0,3.617969036102295,3.617992639541626,8.734196512705239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.3076171875,0.0,1494.0906982421875,1895.4371337890625,0.0,3482.888916015625,0.8977874517440796,1.0,0.0,3.0,1.0,0.0
12144540,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.9779706597328186,0.4516704082489013,0.4062142968177795,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.9990000128746032,0.5861521363258362,0.4648610353469848,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.9213665127754213,0.3829985558986664,0.2677108943462372,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.628662109375,0.8598182797431946,0.312985748052597,0.2971526384353637,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277770996094,0.7605878710746765,0.2145314365625381,0.9701374173164368,285.62921142578125,284.95001220703125,300.45416259765625,288.3311767578125,298.4280090332031,297.4368896484375,285.63330078125,1.0,0.5305551886558533,0.4442357420921325,0.4442357420921325,1.0,1.0,-2.8888041973114014,0.9501596093177797,1.9386444091796875,0.2969956994056701,0.909607231616974,0.909607231616974,0.0,112.1588897705078,121.0,37398.68359375,0.0,1924.5537109375,1.0,281.84063720703125,284.2862854003906,291.3060302734375,293.6645812988281,293.1499938964844,293.1499938964844,281.8500061035156,35202.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007752537727356,1.0,0.0,0.0,3.646036148071289,3.646059989929199,8.870237593328056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.9716796875,0.0,1522.8035888671875,1895.4371337890625,0.0,3410.81005859375,0.9038662314414978,1.0,0.0,3.0,1.0,0.0
12144600,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316223144531,0.977850079536438,0.4517310857772827,0.4062772095203399,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.9990000128746032,0.5864282250404358,0.4651218950748443,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.9213177561759948,0.3831557035446167,0.2678245604038238,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.8597468137741089,0.3130777776241302,0.2972443401813507,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.7605392336845398,0.214606761932373,0.9704936146736144,285.6315612792969,284.95001220703125,300.45416259765625,288.3291320800781,298.42877197265625,297.43798828125,285.6348876953125,1.0,0.5307755470275879,0.4442193210124969,0.4442193210124969,1.0,1.0,-2.8898675441741943,0.9505310654640198,1.93933653831482,0.2971316277980804,0.9098979234695436,0.9098979234695436,0.0,112.26406860351562,139.0,37395.58203125,0.0,1926.795654296875,1.0,281.8415222167969,284.2878723144531,291.3064270019531,293.6675109863281,293.1499938964844,293.1499938964844,281.54998779296875,35197.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008875489234924,1.0,0.0,0.0,3.646973371505737,3.646997213363648,8.87479757238907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.79443359375,0.0,1523.8045654296875,1895.4371337890625,0.0,3411.8564453125,0.9040712118148804,1.0,0.0,3.0,1.0,0.0
12144660,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.9663692712783812,0.4518816471099853,0.4072417020797729,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.9990000128746032,0.5925962328910828,0.4837966859340668,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.9119149446487428,0.3873199224472046,0.2711992859840393,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44854736328125,0.8512037396430969,0.3152547180652618,0.2998559772968292,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44879150390625,0.7534689903259277,0.2164363265037536,0.9809849858283995,285.4483947753906,284.95001220703125,300.4537048339844,288.2573547363281,298.43536376953125,297.4464111328125,285.4480285644531,1.0,0.5409122705459595,0.4437559247016907,0.4437559247016907,1.0,1.0,-2.9332683086395264,0.9661101698875428,1.9671581983566284,0.3031989336013794,0.915022909641266,0.915022909641266,0.0,118.66543579101562,157.0,38564.63671875,0.0,2030.1171875,1.0,281.5578918457031,284.06854248046875,291.3383483886719,293.84429931640625,293.1499938964844,293.1499938964844,281.25,35283.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220228791236876,1.0,0.0,0.0,3.674439907073975,3.674464225769043,9.00897987321514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.05810546875,0.0,1555.130859375,1895.4371337890625,0.0,3607.814697265625,0.91025048494339,1.0,0.0,3.0,1.0,0.0
12144720,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.9663692712783812,0.4518816471099853,0.4072417020797729,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.9990000128746032,0.5925962328910828,0.4837966859340668,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.9119149446487428,0.3873199224472046,0.2711992859840393,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44854736328125,0.8512037396430969,0.3152547180652618,0.2998559772968292,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44879150390625,0.7534689903259277,0.2164363265037536,0.9809849858283995,285.4483947753906,284.95001220703125,300.4537048339844,288.2573547363281,298.43536376953125,297.4464111328125,285.4480285644531,1.0,0.5409122705459595,0.4437559247016907,0.4437559247016907,1.0,1.0,-2.9332683086395264,0.9661101698875428,1.9671581983566284,0.3031989336013794,0.915022909641266,0.915022909641266,0.0,118.66543579101562,157.0,38564.63671875,0.0,2030.1171875,1.0,281.5578918457031,284.06854248046875,291.3383483886719,293.84429931640625,293.1499938964844,293.1499938964844,281.25,35283.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220228791236876,1.0,0.0,0.0,3.674439907073975,3.674464225769043,9.00897987321514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.05810546875,0.0,1555.130859375,1895.4371337890625,0.0,3607.814697265625,0.91025048494339,1.0,0.0,3.0,1.0,0.0
12144780,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.9431604743003844,0.4503820836544037,0.4064887464046478,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.9990000128746032,0.5927524566650391,0.5167895555496216,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.893782913684845,0.3902007639408111,0.2736237645149231,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.8349032402038574,0.3162428140640259,0.3013622462749481,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.7392791509628296,0.2171374708414077,0.9869098663330078,285.26983642578125,284.95001220703125,300.4523010253906,288.185791015625,298.41455078125,297.41387939453125,285.2691650390625,1.0,0.5544968843460083,0.4432925581932068,0.4432925581932068,1.0,1.0,-2.9838626384735107,0.9843844175338744,1.9994783401489256,0.310397207736969,0.9177688360214232,0.9177688360214232,0.0,129.46376037597656,160.0,39932.37890625,0.0,2171.1435546875,1.0,281.25787353515625,283.8432006835937,291.28057861328125,293.8887939453125,293.1499938964844,293.1499938964844,280.95001220703125,35450.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445639848709106,1.0,0.0,0.0,3.695409059524536,3.695433378219605,9.112096677199588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.39306640625,0.0,1580.1160888671875,1895.4371337890625,0.0,3813.860595703125,0.9150583744049072,1.0,0.0,3.0,1.0,0.0
12144840,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.9431604743003844,0.4503820836544037,0.4064887464046478,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.9990000128746032,0.5927524566650391,0.5167895555496216,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.893782913684845,0.3902007639408111,0.2736237645149231,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.8349032402038574,0.3162428140640259,0.3013622462749481,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.7392791509628296,0.2171374708414077,0.9869098663330078,285.26983642578125,284.95001220703125,300.4523010253906,288.185791015625,298.41455078125,297.41387939453125,285.2691650390625,1.0,0.5544968843460083,0.4432925581932068,0.4432925581932068,1.0,1.0,-2.9838626384735107,0.9843844175338744,1.9994783401489256,0.310397207736969,0.9177688360214232,0.9177688360214232,0.0,129.46376037597656,160.0,39932.37890625,0.0,2171.1435546875,1.0,281.25787353515625,283.8432006835937,291.28057861328125,293.8887939453125,293.1499938964844,293.1499938964844,280.95001220703125,35450.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445639848709106,1.0,0.0,0.0,3.695409059524536,3.695433378219605,9.112096677199588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.39306640625,0.0,1580.1160888671875,1895.4371337890625,0.0,3813.860595703125,0.9150583744049072,1.0,0.0,3.0,1.0,0.0
12144900,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.9324926733970642,0.4493631422519684,0.4058559536933899,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.9990000128746032,0.5910952091217041,0.5314842462539673,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.8863633871078491,0.391383945941925,0.2746454775333404,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.8280539512634277,0.3164613246917724,0.3018341362476349,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.7332181334495544,0.2171700149774551,0.9883556365966796,285.1295471191406,284.95001220703125,300.4512634277344,288.1502685546875,298.3975830078125,297.388427734375,285.1217956542969,1.0,0.5599329471588135,0.4430608451366424,0.4430608451366424,1.0,1.0,-3.004317045211792,0.9916269779205322,2.01269006729126,0.3134130835533142,0.9176152348518372,0.9176152348518372,0.0,134.40216064453125,160.0,40941.19921875,0.0,2232.356201171875,1.0,281.00018310546875,283.66070556640625,291.2651062011719,293.9901733398437,293.1499938964844,293.1499938964844,280.95001220703125,35565.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957076907157898,1.0,0.0,0.0,3.7032408714294434,3.703265428543091,9.15076157070871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.72021484375,0.0,1589.9102783203125,1895.4371337890625,0.0,3926.48681640625,0.9168546795845032,1.0,0.0,3.0,1.0,0.0
12144960,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.922821879386902,0.4481671750545501,0.4049486219882965,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9990000128746032,0.5888431072235107,0.5446866750717163,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8798911571502686,0.3924038112163543,0.2754877507686615,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8219647407531738,0.3165108561515808,0.3020784556865692,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7277677059173584,0.2170124351978302,0.988681137561798,285.0834350585937,284.95001220703125,300.45001220703125,288.11492919921875,298.3775939941406,297.360595703125,285.0824890136719,1.0,0.5647175312042236,0.4422750473022461,0.4422750473022461,1.0,1.0,-3.020800828933716,0.9961341023445128,2.024666786193848,0.3144451677799225,0.9180004596710204,0.9180004596710204,0.0,138.8621826171875,163.0,41156.046875,0.0,2284.7412109375,1.0,280.9574890136719,283.6123046875,291.19775390625,293.88720703125,293.1499938964844,293.1499938964844,280.6499938964844,35661.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639754891395568,1.0,0.0,0.0,3.708662748336792,3.70868730545044,9.17757574825373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.578125,0.0,1596.8450927734375,1895.4371337890625,0.0,3987.943603515625,0.9181669354438782,1.0,0.0,3.0,1.0,0.0
12145020,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9036286473274232,0.4454397857189178,0.4029452502727508,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9917903542518616,0.5838923454284668,0.5545030236244202,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.866409420967102,0.3941172659397125,0.2770057022571563,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8087758421897888,0.3162616193294525,0.3022951781749725,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7159218192100525,0.2163094282150268,0.9877219200134276,284.8820495605469,284.95001220703125,300.4467468261719,288.04522705078125,298.33795166015625,297.3076171875,284.880859375,1.0,0.572034478187561,0.4407034516334533,0.4407034516334533,1.0,1.0,-3.036179304122925,0.998243808746338,2.037935495376587,0.3134099245071411,0.9154642224311828,0.9154642224311828,0.0,148.05628967285156,166.0,42124.65234375,0.0,2356.2568359375,1.0,280.6575927734375,283.3717041015625,291.111572265625,293.8647155761719,293.1499938964844,293.1499938964844,280.3500061035156,35908.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799264073371888,1.0,0.0,0.0,3.712853193283081,3.712877750396729,9.198327006743056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.0908203125,0.0,1603.530517578125,1895.4371337890625,0.0,4128.083984375,0.919264554977417,1.0,0.0,3.0,1.0,0.0
12145080,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9036286473274232,0.4454397857189178,0.4029452502727508,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9917903542518616,0.5838923454284668,0.5545030236244202,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.866409420967102,0.3941172659397125,0.2770057022571563,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8087758421897888,0.3162616193294525,0.3022951781749725,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7159218192100525,0.2163094282150268,0.9877219200134276,284.8820495605469,284.95001220703125,300.4467468261719,288.04522705078125,298.33795166015625,297.3076171875,284.880859375,1.0,0.572034478187561,0.4407034516334533,0.4407034516334533,1.0,1.0,-3.036179304122925,0.998243808746338,2.037935495376587,0.3134099245071411,0.9154642224311828,0.9154642224311828,0.0,148.05628967285156,166.0,42124.65234375,0.0,2356.2568359375,1.0,280.6575927734375,283.3717041015625,291.111572265625,293.8647155761719,293.1499938964844,293.1499938964844,280.3500061035156,35908.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799264073371888,1.0,0.0,0.0,3.712853193283081,3.712877750396729,9.198327006743056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.0908203125,0.0,1603.530517578125,1895.4371337890625,0.0,4128.083984375,0.919264554977417,1.0,0.0,3.0,1.0,0.0
12145140,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.8852398991584778,0.4422098696231842,0.4005430042743683,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.9753191471099854,0.5812950730323792,0.551918625831604,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.852434515953064,0.3953833281993866,0.2782466411590576,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7938698530197144,0.3155551254749298,0.3021236360073089,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.7021260857582092,0.2151793390512466,0.9849473237991332,284.6672668457031,284.95001220703125,300.4425964355469,287.9771728515625,298.3080749511719,297.27203369140625,284.6651916503906,1.0,0.5758349299430847,0.4391318559646606,0.4391318559646606,1.0,1.0,-3.023123979568481,0.9895125031471252,2.033611536026001,0.3082638382911682,0.9099268317222596,0.9099268317222596,0.0,157.57830810546875,169.0,42796.6328125,0.0,2385.453369140625,1.0,280.3581237792969,283.1214599609375,291.026123046875,293.8226928710937,293.1499938964844,293.1499938964844,280.04998779296875,36196.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923781752586364,1.0,0.0,0.0,3.706364870071411,3.7063894271850586,9.16620649604738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.53759765625,0.0,1598.27734375,1895.4371337890625,0.0,4235.35595703125,0.9180030822753906,1.0,0.0,3.0,1.0,0.0
12145200,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.8852398991584778,0.4422098696231842,0.4005430042743683,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.9753191471099854,0.5812950730323792,0.551918625831604,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.852434515953064,0.3953833281993866,0.2782466411590576,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7938698530197144,0.3155551254749298,0.3021236360073089,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.7021260857582092,0.2151793390512466,0.9849473237991332,284.6672668457031,284.95001220703125,300.4425964355469,287.9771728515625,298.3080749511719,297.27203369140625,284.6651916503906,1.0,0.5758349299430847,0.4391318559646606,0.4391318559646606,1.0,1.0,-3.023123979568481,0.9895125031471252,2.033611536026001,0.3082638382911682,0.9099268317222596,0.9099268317222596,0.0,157.57830810546875,169.0,42796.6328125,0.0,2385.453369140625,1.0,280.3581237792969,283.1214599609375,291.026123046875,293.8226928710937,293.1499938964844,293.1499938964844,280.04998779296875,36196.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923781752586364,1.0,0.0,0.0,3.706364870071411,3.7063894271850586,9.16620649604738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.53759765625,0.0,1598.27734375,1895.4371337890625,0.0,4235.35595703125,0.9180030822753906,1.0,0.0,3.0,1.0,0.0
12145260,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594116210937,0.8732495903968811,0.4387836754322052,0.3977781534194946,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591979980469,0.9639898538589478,0.5795641541481018,0.5504451990127563,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45953369140625,0.8443483710289001,0.3964641988277435,0.2792217433452606,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45977783203125,0.7843843698501587,0.3146258592605591,0.3015631735324859,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46044921875,0.6927967071533203,0.213875725865364,0.9805490374565125,284.4594116210937,284.95001220703125,300.4375,287.91119384765625,298.28564453125,297.2449035644531,284.4575500488281,1.0,0.5782536864280701,0.4383963942527771,0.4383963942527771,1.0,1.0,-3.013242244720459,0.9839457869529724,2.029296398162842,0.3051063120365143,0.9016678929328918,0.9016678929328918,0.0,163.9187469482422,172.0,43552.21875,0.0,2399.977783203125,1.0,280.057861328125,282.8817443847656,290.9555969238281,293.7916564941406,293.1499938964844,293.1499938964844,279.75,36504.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688460111618042,3.6884844303131104,9.077859317585536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.673828125,0.0,1580.1927490234375,1895.4371337890625,0.0,4300.0,0.9141997694969176,1.0,0.0,3.0,1.0,0.0
12145320,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594116210937,0.8732495903968811,0.4387836754322052,0.3977781534194946,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591979980469,0.9639898538589478,0.5795641541481018,0.5504451990127563,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45953369140625,0.8443483710289001,0.3964641988277435,0.2792217433452606,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45977783203125,0.7843843698501587,0.3146258592605591,0.3015631735324859,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46044921875,0.6927967071533203,0.213875725865364,0.9805490374565125,284.4594116210937,284.95001220703125,300.4375,287.91119384765625,298.28564453125,297.2449035644531,284.4575500488281,1.0,0.5782536864280701,0.4383963942527771,0.4383963942527771,1.0,1.0,-3.013242244720459,0.9839457869529724,2.029296398162842,0.3051063120365143,0.9016678929328918,0.9016678929328918,0.0,163.9187469482422,172.0,43552.21875,0.0,2399.977783203125,1.0,280.057861328125,282.8817443847656,290.9555969238281,293.7916564941406,293.1499938964844,293.1499938964844,279.75,36504.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688460111618042,3.6884844303131104,9.077859317585536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.673828125,0.0,1580.1927490234375,1895.4371337890625,0.0,4300.0,0.9141997694969176,1.0,0.0,3.0,1.0,0.0
12145380,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2600402832031,0.8637658953666687,0.4352496564388275,0.394852876663208,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25982666015625,0.9547167420387268,0.5779512524604797,0.5491476058959961,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601318359375,0.8384488821029663,0.3974369168281555,0.2800726294517517,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603759765625,0.7769883871078491,0.3135487735271454,0.3007960617542267,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2609558105469,0.6853002309799194,0.2124675214290619,0.9753676652908324,284.2600402832031,284.95001220703125,300.4314880371094,287.8478088378906,298.2652587890625,297.2213134765625,284.25836181640625,1.0,0.5797358751296997,0.4376609325408935,0.4376609325408935,1.0,1.0,-3.0020394325256348,0.9779487252235411,2.024090528488159,0.3017899990081787,0.8908234238624573,0.8908234238624573,0.0,168.901611328125,175.0,44274.484375,0.0,2405.012939453125,1.0,279.7579345703125,282.6532592773437,290.92437744140625,293.7980651855469,293.1499938964844,293.1499938964844,280.04998779296875,36833.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658336877822876,3.658361196517944,8.930190347200551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.474609375,0.0,1548.712158203125,1895.4371337890625,0.0,4300.0,0.9076868891716005,1.0,0.0,3.0,1.0,0.0
12145440,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2600402832031,0.8637658953666687,0.4352496564388275,0.394852876663208,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25982666015625,0.9547167420387268,0.5779512524604797,0.5491476058959961,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601318359375,0.8384488821029663,0.3974369168281555,0.2800726294517517,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603759765625,0.7769883871078491,0.3135487735271454,0.3007960617542267,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2609558105469,0.6853002309799194,0.2124675214290619,0.9753676652908324,284.2600402832031,284.95001220703125,300.4314880371094,287.8478088378906,298.2652587890625,297.2213134765625,284.25836181640625,1.0,0.5797358751296997,0.4376609325408935,0.4376609325408935,1.0,1.0,-3.0020394325256348,0.9779487252235411,2.024090528488159,0.3017899990081787,0.8908234238624573,0.8908234238624573,0.0,168.901611328125,175.0,44274.484375,0.0,2405.012939453125,1.0,279.7579345703125,282.6532592773437,290.92437744140625,293.7980651855469,293.1499938964844,293.1499938964844,280.04998779296875,36833.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658336877822876,3.658361196517944,8.930190347200551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.474609375,0.0,1548.712158203125,1895.4371337890625,0.0,4300.0,0.9076868891716005,1.0,0.0,3.0,1.0,0.0
12145500,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824768066406,0.8601040840148926,0.4341647624969482,0.3935931622982025,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.9510927796363832,0.5777620673179626,0.5486996173858643,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821105957031,0.8364096283912659,0.3984095752239227,0.2806001305580139,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3809814453125,0.774175226688385,0.3133357465267181,0.3004803359508514,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782958984375,0.682354211807251,0.2119998335838318,0.9729795455932616,284.3825378417969,284.95001220703125,300.4281311035156,287.8172302246094,298.2591857910156,297.21563720703125,284.3899841308594,1.0,0.5803090929985046,0.4372932016849518,0.4372932016849518,1.0,1.0,-2.997363328933716,0.975309193134308,2.0220541954040527,0.3001857101917267,0.8882033228874207,0.8882033228874207,0.0,170.86114501953125,175.0,43221.4375,0.0,2406.48779296875,1.0,280.0011291503906,282.8194580078125,290.8125305175781,293.5367431640625,293.1499938964844,293.1499938964844,280.04998779296875,36819.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989076852798462,1.0,0.0,0.0,3.642439603805542,3.6424636840820312,8.852745736476209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.810546875,0.0,1530.8924560546875,1895.4371337890625,0.0,4290.78564453125,0.904189944267273,1.0,0.0,3.0,1.0,0.0
12145560,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290771484375,0.8580632209777832,0.4337097406387329,0.3930180668830871,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4292907714844,0.9492209553718568,0.57820725440979,0.5489267706871033,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42901611328125,0.8357572555541992,0.3998779058456421,0.281518816947937,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.7727257609367371,0.3135159909725189,0.3005459308624267,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.6806977987289429,0.2118519246578216,0.9719369411468506,284.4291076660156,284.95001220703125,300.4245300292969,287.7875061035156,298.2577514648437,297.21600341796875,284.4306945800781,1.0,0.5810253620147705,0.4371122419834137,0.4371122419834137,1.0,1.0,-2.996867656707764,0.9746658802032472,2.0222017765045166,0.2996304929256439,0.8852337002754211,0.8852337002754211,0.0,172.14093017578125,178.0,43025.57421875,0.0,2412.131103515625,1.0,280.0423889160156,282.87286376953125,290.7641906738281,293.5023803710937,293.1499938964844,293.1499938964844,280.3500061035156,36787.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995217502117157,1.0,0.0,0.0,3.628185987472534,3.628210067749024,8.783596854300413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.142578125,0.0,1514.88818359375,1895.4371337890625,0.0,4259.53125,0.90095853805542,1.0,0.0,3.0,1.0,0.0
12145620,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.8561821579933167,0.4338262975215912,0.3928881883621216,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63580322265625,0.9480159282684326,0.5802430510520935,0.5505470633506775,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8364073038101196,0.4037142097949981,0.2840235531330108,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351928710937,0.7718386650085449,0.31465944647789,0.3014391660690307,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.6794151067733765,0.2122530341148376,0.9729706645011902,284.6355895996094,284.95001220703125,300.4166564941406,287.7307434082031,298.26177978515625,297.2265014648437,284.6376342773437,1.0,0.5829958319664001,0.4367503225803375,0.4367503225803375,1.0,1.0,-3.003976345062256,0.9764912128448486,2.0274851322174072,0.2998679578304291,0.882727861404419,0.882727861404419,0.0,173.8762664794922,181.0,42100.3046875,0.0,2434.0849609375,1.0,280.3413391113281,283.1280822753906,290.68218994140625,293.3353576660156,293.1499938964844,293.1499938964844,280.6499938964844,36594.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819337129592896,1.0,0.0,0.0,3.605226755142212,3.605250597000122,8.672782882968022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.0927734375,0.0,1488.3193359375,1895.4371337890625,0.0,4145.50927734375,0.8957138061523438,1.0,0.0,3.0,1.0,0.0
12145680,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.8561821579933167,0.4338262975215912,0.3928881883621216,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63580322265625,0.9480159282684326,0.5802430510520935,0.5505470633506775,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8364073038101196,0.4037142097949981,0.2840235531330108,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351928710937,0.7718386650085449,0.31465944647789,0.3014391660690307,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.6794151067733765,0.2122530341148376,0.9729706645011902,284.6355895996094,284.95001220703125,300.4166564941406,287.7307434082031,298.26177978515625,297.2265014648437,284.6376342773437,1.0,0.5829958319664001,0.4367503225803375,0.4367503225803375,1.0,1.0,-3.003976345062256,0.9764912128448486,2.0274851322174072,0.2998679578304291,0.882727861404419,0.882727861404419,0.0,173.8762664794922,181.0,42100.3046875,0.0,2434.0849609375,1.0,280.3413391113281,283.1280822753906,290.68218994140625,293.3353576660156,293.1499938964844,293.1499938964844,280.6499938964844,36594.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819337129592896,1.0,0.0,0.0,3.605226755142212,3.605250597000122,8.672782882968022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.0927734375,0.0,1488.3193359375,1895.4371337890625,0.0,4145.50927734375,0.8957138061523438,1.0,0.0,3.0,1.0,0.0
