time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145740,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8555688858032227,0.434680312871933,0.3935456871986389,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.94830584526062,0.5831523537635803,0.5531349182128906,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8382237553596497,0.4082710444927215,0.287104070186615,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7722135782241821,0.3164706826210022,0.3030430972576141,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.6795246005058289,0.2132999897003173,0.9771836400032043,284.845703125,284.95001220703125,300.4078674316406,287.677978515625,298.2703857421875,297.24365234375,284.8478088378906,1.0,0.5857441425323486,0.4363884031772613,0.4363884031772613,1.0,1.0,-3.0185670852661133,0.9811305403709412,2.037436485290528,0.3012819588184356,0.8830530047416687,0.8830530047416687,0.0,175.3466796875,184.0,41283.01171875,0.0,2468.656982421875,1.0,280.6411437988281,283.3837890625,290.6347351074219,293.2277526855469,293.1499938964844,293.1499938964844,280.95001220703125,36331.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703868627548218,1.0,0.0,0.0,3.592058181762696,3.5920817852020264,8.60954173731443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.76123046875,0.0,1472.09619140625,1895.4371337890625,0.0,4044.615478515625,0.8925948739051819,1.0,0.0,3.0,1.0,0.0
12145800,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8555688858032227,0.434680312871933,0.3935456871986389,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.94830584526062,0.5831523537635803,0.5531349182128906,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8382237553596497,0.4082710444927215,0.287104070186615,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7722135782241821,0.3164706826210022,0.3030430972576141,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.6795246005058289,0.2132999897003173,0.9771836400032043,284.845703125,284.95001220703125,300.4078674316406,287.677978515625,298.2703857421875,297.24365234375,284.8478088378906,1.0,0.5857441425323486,0.4363884031772613,0.4363884031772613,1.0,1.0,-3.0185670852661133,0.9811305403709412,2.037436485290528,0.3012819588184356,0.8830530047416687,0.8830530047416687,0.0,175.3466796875,184.0,41283.01171875,0.0,2468.656982421875,1.0,280.6411437988281,283.3837890625,290.6347351074219,293.2277526855469,293.1499938964844,293.1499938964844,280.95001220703125,36331.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703868627548218,1.0,0.0,0.0,3.592058181762696,3.5920817852020264,8.60954173731443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.76123046875,0.0,1472.09619140625,1895.4371337890625,0.0,4044.615478515625,0.8925948739051819,1.0,0.0,3.0,1.0,0.0
12145860,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8552649617195129,0.435969740152359,0.394630491733551,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.948923408985138,0.5865505337715149,0.5562398433685303,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8403387665748596,0.4132786989212036,0.2905273139476776,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7729527354240417,0.3186869621276855,0.3050732016563415,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.6801363825798035,0.2147552222013473,0.9834340214729308,285.0614624023437,284.95001220703125,300.3981628417969,287.6297607421875,298.2798156738281,297.2635803222656,285.0633850097656,1.0,0.5891562104225159,0.435599684715271,0.435599684715271,1.0,1.0,-3.0376691818237305,0.986461877822876,2.0512073040008545,0.3023854196071625,0.8862714767456055,0.8862714767456055,0.0,177.0008544921875,187.0,40582.375,0.0,2512.962158203125,1.0,280.9410705566406,283.6388854980469,290.5957946777344,293.1405944824219,293.1499938964844,293.1499938964844,281.25,36027.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960883855819702,1.0,0.0,0.0,3.590146541595459,3.590169906616211,8.600379715062445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.91748046875,0.0,1467.793701171875,1895.4371337890625,0.0,3960.46044921875,0.8919554352760315,1.0,0.0,3.0,1.0,0.0
12145920,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8552649617195129,0.435969740152359,0.394630491733551,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.948923408985138,0.5865505337715149,0.5562398433685303,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8403387665748596,0.4132786989212036,0.2905273139476776,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7729527354240417,0.3186869621276855,0.3050732016563415,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.6801363825798035,0.2147552222013473,0.9834340214729308,285.0614624023437,284.95001220703125,300.3981628417969,287.6297607421875,298.2798156738281,297.2635803222656,285.0633850097656,1.0,0.5891562104225159,0.435599684715271,0.435599684715271,1.0,1.0,-3.0376691818237305,0.986461877822876,2.0512073040008545,0.3023854196071625,0.8862714767456055,0.8862714767456055,0.0,177.0008544921875,187.0,40582.375,0.0,2512.962158203125,1.0,280.9410705566406,283.6388854980469,290.5957946777344,293.1405944824219,293.1499938964844,293.1499938964844,281.25,36027.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960883855819702,1.0,0.0,0.0,3.590146541595459,3.590169906616211,8.600379715062445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.91748046875,0.0,1467.793701171875,1895.4371337890625,0.0,3960.46044921875,0.8919554352760315,1.0,0.0,3.0,1.0,0.0
12145980,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.855326771736145,0.4378169178962707,0.3961783945560455,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.949889063835144,0.5905041694641113,0.5598363876342773,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.8427797555923462,0.4188026487827301,0.2942908704280853,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.7740419507026672,0.3213168680667877,0.3074802160263061,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.6811859607696533,0.2165890783071518,0.991364598274231,285.3079528808594,284.95001220703125,300.38751220703125,287.5865173339844,298.29107666015625,297.2864685058594,285.3103942871094,1.0,0.5931493043899536,0.4348109662532806,0.4348109662532806,1.0,1.0,-3.060800790786743,0.9932440519332886,2.067556858062744,0.3040138781070709,0.8930619955062866,0.8930619955062866,0.0,178.79208374023438,190.0,40179.23046875,0.0,2566.161865234375,1.0,281.2411193847656,283.9033508300781,290.5642395019531,293.07781982421875,293.1499938964844,293.1499938964844,281.54998779296875,35675.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953618049621582,1.0,0.0,0.0,3.601367950439453,3.601391315460205,8.654226348880911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.4501953125,0.0,1477.3387451171875,1895.4371337890625,0.0,3895.497314453125,0.8942109942436218,1.0,0.0,3.0,1.0,0.0
12146040,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.855326771736145,0.4378169178962707,0.3961783945560455,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.949889063835144,0.5905041694641113,0.5598363876342773,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.8427797555923462,0.4188026487827301,0.2942908704280853,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.7740419507026672,0.3213168680667877,0.3074802160263061,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.6811859607696533,0.2165890783071518,0.991364598274231,285.3079528808594,284.95001220703125,300.38751220703125,287.5865173339844,298.29107666015625,297.2864685058594,285.3103942871094,1.0,0.5931493043899536,0.4348109662532806,0.4348109662532806,1.0,1.0,-3.060800790786743,0.9932440519332886,2.067556858062744,0.3040138781070709,0.8930619955062866,0.8930619955062866,0.0,178.79208374023438,190.0,40179.23046875,0.0,2566.161865234375,1.0,281.2411193847656,283.9033508300781,290.5642395019531,293.07781982421875,293.1499938964844,293.1499938964844,281.54998779296875,35675.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953618049621582,1.0,0.0,0.0,3.601367950439453,3.601391315460205,8.654226348880911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.4501953125,0.0,1477.3387451171875,1895.4371337890625,0.0,3895.497314453125,0.8942109942436218,1.0,0.0,3.0,1.0,0.0
12146100,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.8553519248962402,0.4388805031776428,0.3970496356487274,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.950343370437622,0.5926228761672974,0.5617456436157227,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8439963459968567,0.4217046797275543,0.296255350112915,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.7745975852012634,0.322744607925415,0.308782696723938,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47930908203125,0.6817575097084045,0.21761155128479,0.9958012104034424,285.4849548339844,284.95001220703125,300.3818359375,287.5669250488281,298.2968444824219,297.2981872558594,285.4950256347656,1.0,0.5953328609466553,0.4344166219234466,0.4344166219234466,1.0,1.0,-3.0734028816223145,0.9970090985298156,2.076393842697144,0.3049735724925995,0.8983455896377563,0.8983455896377563,0.0,179.7960968017578,190.0,39693.93359375,0.0,2595.5888671875,1.0,281.4972839355469,284.1026611328125,290.524169921875,292.95367431640625,293.1499938964844,293.1499938964844,281.54998779296875,35481.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483542442321776,1.0,0.0,0.0,3.611737728118897,3.611761331558228,8.704137144377455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.05322265625,0.0,1487.1778564453125,1895.4371337890625,0.0,3848.123779296875,0.8964320421218872,1.0,0.0,3.0,1.0,0.0
12146160,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.8556715846061707,0.4400708675384521,0.3981314301490783,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.9511058330535888,0.5948687195777893,0.5638610124588013,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8454723954200745,0.4247247278690338,0.2983562648296356,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.7754022479057312,0.3242695033550262,0.3102189302444458,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.6825771331787109,0.2187212407588958,1.0007455348968506,285.5506286621094,284.95001220703125,300.3759155273437,287.5487365722656,298.30279541015625,297.3106994628906,285.55279541015625,1.0,0.5976629257202148,0.4338712394237518,0.4338712394237518,1.0,1.0,-3.0874414443969727,1.0009554624557495,2.0864858627319336,0.3057835400104522,0.9030579328536988,0.9030579328536988,0.0,180.73599243164065,193.0,39812.21484375,0.0,2627.679931640625,1.0,281.5417785644531,284.16265869140625,290.53521728515625,293.0240783691406,293.1499938964844,293.1499938964844,281.25,35328.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482503533363342,1.0,0.0,0.0,3.625600576400757,3.625624179840088,8.771082207204017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.8505859375,0.0,1501.2000732421875,1895.4371337890625,0.0,3847.186279296875,0.8993808627128601,1.0,0.0,3.0,1.0,0.0
12146220,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8532594442367554,0.4400277435779571,0.3988935053348541,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.9491834044456482,0.59707111120224,0.5667402148246765,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.8456933498382568,0.4289502799510956,0.3017787933349609,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.7744447588920593,0.3260022103786468,0.3123788237571716,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.6818626523017883,0.2199892997741699,1.0084228515625,285.35137939453125,284.95001220703125,300.3634338378906,287.51690673828125,298.2979736328125,297.3121643066406,285.34979248046875,1.0,0.6021153926849365,0.4327805042266845,0.4327805042266845,1.0,1.0,-3.107778310775757,1.0058493614196775,2.101928949356079,0.3063827753067016,0.9067969918251038,0.9067969918251038,0.0,184.11038208007807,196.0,40746.55859375,0.0,2685.2822265625,1.0,281.2580871582031,283.9311218261719,290.5925598144531,293.2190246582031,293.1499938964844,293.1499938964844,280.95001220703125,35415.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683175086975098,1.0,0.0,0.0,3.648252964019776,3.6482770442962646,8.881027042662026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.8955078125,0.0,1526.8558349609375,1895.4371337890625,0.0,4026.372314453125,0.90447336435318,1.0,0.0,3.0,1.0,0.0
12146280,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8532594442367554,0.4400277435779571,0.3988935053348541,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.9491834044456482,0.59707111120224,0.5667402148246765,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.8456933498382568,0.4289502799510956,0.3017787933349609,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.7744447588920593,0.3260022103786468,0.3123788237571716,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.6818626523017883,0.2199892997741699,1.0084228515625,285.35137939453125,284.95001220703125,300.3634338378906,287.51690673828125,298.2979736328125,297.3121643066406,285.34979248046875,1.0,0.6021153926849365,0.4327805042266845,0.4327805042266845,1.0,1.0,-3.107778310775757,1.0058493614196775,2.101928949356079,0.3063827753067016,0.9067969918251038,0.9067969918251038,0.0,184.11038208007807,196.0,40746.55859375,0.0,2685.2822265625,1.0,281.2580871582031,283.9311218261719,290.5925598144531,293.2190246582031,293.1499938964844,293.1499938964844,280.95001220703125,35415.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683175086975098,1.0,0.0,0.0,3.648252964019776,3.6482770442962646,8.881027042662026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.8955078125,0.0,1526.8558349609375,1895.4371337890625,0.0,4026.372314453125,0.90447336435318,1.0,0.0,3.0,1.0,0.0
12146340,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8471655249595642,0.4380050897598266,0.397605150938034,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9428420662879944,0.5971060395240784,0.5673753023147583,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8425094485282898,0.431538850069046,0.3039400577545166,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.7701236605644226,0.326299250125885,0.3131356537342071,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.6778446435928345,0.2200533896684646,1.0108102560043335,285.1178283691406,284.95001220703125,300.3500061035156,287.49151611328125,298.2795104980469,297.2948608398437,285.1158447265625,1.0,0.6055538654327393,0.4316897690296173,0.4316897690296173,1.0,1.0,-3.113384485244751,1.0052237510681152,2.108160734176636,0.3046758770942688,0.9071085453033448,0.9071085453033448,0.0,189.03619384765625,184.0,41505.43359375,0.0,2722.509765625,1.0,280.9583435058594,283.6708374023437,290.5628662109375,293.2590637207031,293.1499938964844,293.1499938964844,280.6499938964844,35635.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986169457435608,1.0,0.0,0.0,3.662604570388794,3.662628412246704,8.951036534199375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.80419921875,0.0,1544.4970703125,1895.4371337890625,0.0,4182.1162109375,0.9078262448310852,1.0,0.0,3.0,1.0,0.0
12146400,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8471655249595642,0.4380050897598266,0.397605150938034,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9428420662879944,0.5971060395240784,0.5673753023147583,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8425094485282898,0.431538850069046,0.3039400577545166,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.7701236605644226,0.326299250125885,0.3131356537342071,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.6778446435928345,0.2200533896684646,1.0108102560043335,285.1178283691406,284.95001220703125,300.3500061035156,287.49151611328125,298.2795104980469,297.2948608398437,285.1158447265625,1.0,0.6055538654327393,0.4316897690296173,0.4316897690296173,1.0,1.0,-3.113384485244751,1.0052237510681152,2.108160734176636,0.3046758770942688,0.9071085453033448,0.9071085453033448,0.0,189.03619384765625,184.0,41505.43359375,0.0,2722.509765625,1.0,280.9583435058594,283.6708374023437,290.5628662109375,293.2590637207031,293.1499938964844,293.1499938964844,280.6499938964844,35635.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986169457435608,1.0,0.0,0.0,3.662604570388794,3.662628412246704,8.951036534199375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.80419921875,0.0,1544.4970703125,1895.4371337890625,0.0,4182.1162109375,0.9078262448310852,1.0,0.0,3.0,1.0,0.0
12146460,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8467856645584106,0.4351265430450439,0.3951419591903686,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.944020688533783,0.5959908962249756,0.5665185451507568,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8449651598930359,0.4333458244800567,0.305266410112381,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7710510492324829,0.3257626593112945,0.312749296426773,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6783785223960876,0.2193593382835388,1.0081936120986938,284.8823547363281,284.95001220703125,300.3360290527344,287.4756164550781,298.25640869140625,297.2715759277344,284.8809509277344,1.0,0.6035661697387695,0.4306730628013611,0.4306730628013611,1.0,1.0,-3.107388496398926,1.0004518032073977,2.1069366931915283,0.3013797104358673,0.9042351245880128,0.9042351245880128,0.0,187.5941467285156,172.0,42158.921875,0.0,2702.99609375,1.0,280.65826416015625,283.409423828125,290.52020263671875,293.2570495605469,293.1499938964844,293.1499938964844,280.3500061035156,35917.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978444576263428,1.0,0.0,0.0,3.666497230529785,3.6665213108062735,8.970073395175859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.75439453125,0.0,1550.9761962890625,1895.4371337890625,0.0,4281.80029296875,0.9088869094848632,1.0,0.0,3.0,1.0,0.0
12146520,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8467856645584106,0.4351265430450439,0.3951419591903686,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.944020688533783,0.5959908962249756,0.5665185451507568,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8449651598930359,0.4333458244800567,0.305266410112381,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7710510492324829,0.3257626593112945,0.312749296426773,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6783785223960876,0.2193593382835388,1.0081936120986938,284.8823547363281,284.95001220703125,300.3360290527344,287.4756164550781,298.25640869140625,297.2715759277344,284.8809509277344,1.0,0.6035661697387695,0.4306730628013611,0.4306730628013611,1.0,1.0,-3.107388496398926,1.0004518032073977,2.1069366931915283,0.3013797104358673,0.9042351245880128,0.9042351245880128,0.0,187.5941467285156,172.0,42158.921875,0.0,2702.99609375,1.0,280.65826416015625,283.409423828125,290.52020263671875,293.2570495605469,293.1499938964844,293.1499938964844,280.3500061035156,35917.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978444576263428,1.0,0.0,0.0,3.666497230529785,3.6665213108062735,8.970073395175859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.75439453125,0.0,1550.9761962890625,1895.4371337890625,0.0,4281.80029296875,0.9088869094848632,1.0,0.0,3.0,1.0,0.0
12146580,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.850658655166626,0.4320469200611114,0.392222136259079,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.9506282806396484,0.5943523049354553,0.5648691058158875,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8517026305198669,0.4349020421504974,0.3062222003936767,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7758868336677551,0.3248833417892456,0.3117729425430298,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.6823406219482422,0.2183428853750229,1.002929449081421,284.6725769042969,284.95001220703125,300.32183837890625,287.4715881347656,298.23345947265625,297.2489929199219,284.6707763671875,1.0,0.5986452102661133,0.4296563565731048,0.4296563565731048,1.0,1.0,-3.095545530319214,0.9935225248336792,2.102022886276245,0.297135978937149,0.898798406124115,0.898798406124115,0.0,181.8437957763672,160.0,42885.71484375,0.0,2649.3271484375,1.0,280.358154296875,283.1624450683594,290.5163269042969,293.28741455078125,293.1499938964844,293.1499938964844,280.6499938964844,36209.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659502029418945,3.6595261096954346,8.93587923656014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.9892578125,0.0,1545.337158203125,1895.4371337890625,0.0,4300.0,0.9075199365615844,1.0,0.0,3.0,1.0,0.0
12146640,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.850658655166626,0.4320469200611114,0.392222136259079,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.9506282806396484,0.5943523049354553,0.5648691058158875,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8517026305198669,0.4349020421504974,0.3062222003936767,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7758868336677551,0.3248833417892456,0.3117729425430298,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.6823406219482422,0.2183428853750229,1.002929449081421,284.6725769042969,284.95001220703125,300.32183837890625,287.4715881347656,298.23345947265625,297.2489929199219,284.6707763671875,1.0,0.5986452102661133,0.4296563565731048,0.4296563565731048,1.0,1.0,-3.095545530319214,0.9935225248336792,2.102022886276245,0.297135978937149,0.898798406124115,0.898798406124115,0.0,181.8437957763672,160.0,42885.71484375,0.0,2649.3271484375,1.0,280.358154296875,283.1624450683594,290.5163269042969,293.28741455078125,293.1499938964844,293.1499938964844,280.6499938964844,36209.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659502029418945,3.6595261096954346,8.93587923656014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.9892578125,0.0,1545.337158203125,1895.4371337890625,0.0,4300.0,0.9075199365615844,1.0,0.0,3.0,1.0,0.0
12146700,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.8543569445610046,0.4312149584293365,0.3909471929073334,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.955934464931488,0.5941277742385864,0.5641366839408875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.8568384647369385,0.4362131059169769,0.3067849278450012,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.7798941731452942,0.3247769474983215,0.3113073408603668,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.6857331991195679,0.2180553525686264,1.0002089738845823,284.7986145019531,284.95001220703125,300.314697265625,287.4737243652344,298.2263488769531,297.2440490722656,284.8059387207031,1.0,0.5955389738082886,0.4291480183601379,0.4291480183601379,1.0,1.0,-3.08997106552124,0.9901967644691468,2.099774122238159,0.294965535402298,0.8989871144294739,0.8989871144294739,0.0,177.7088165283203,160.0,42000.84375,0.0,2616.676513671875,1.0,280.60137939453125,283.32958984375,290.43170166015625,293.0533142089844,293.1499938964844,293.1499938964844,280.6499938964844,36179.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937176704406738,1.0,0.0,0.0,3.6556665897369385,3.655690670013428,8.917158424992522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.90234375,0.0,1540.830078125,1895.4371337890625,0.0,4246.7744140625,0.90670245885849,1.0,0.0,3.0,1.0,0.0
12146760,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.860327959060669,0.4310354590415954,0.3903683722019195,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9635416269302368,0.5945770144462585,0.5640985369682312,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.86420077085495,0.4380585253238678,0.3077680766582489,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7859144806861877,0.3250869512557983,0.3112324774265289,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.6909634470939636,0.218093141913414,0.9987869262695312,284.84423828125,284.95001220703125,300.3074951171875,287.478515625,298.2242736816406,297.2453308105469,284.845458984375,1.0,0.5923720002174377,0.4289281666278839,0.4289281666278839,1.0,1.0,-3.0886037349700928,0.9891047477722168,2.099498987197876,0.2940755784511566,0.8987773060798645,0.8987773060798645,0.0,172.51956176757812,148.0,41876.42578125,0.0,2586.6923828125,1.0,280.642578125,283.37908935546875,290.4242248535156,293.0621643066406,293.1499938964844,293.1499938964844,280.95001220703125,36135.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987251877784729,1.0,0.0,0.0,3.653640747070313,3.6536648273468018,8.907276765057759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.912109375,0.0,1538.24072265625,1895.4371337890625,0.0,4191.43408203125,0.9061920642852784,1.0,0.0,3.0,1.0,0.0
12146820,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8773308992385864,0.4318203032016754,0.3902851641178131,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9822503328323364,0.596788227558136,0.5652871131896973,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8840631246566772,0.4427631795406341,0.3104475736618042,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.802467405796051,0.3265834450721741,0.3118869364261627,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7055589556694031,0.218914195895195,0.9990583658218384,285.066650390625,284.95001220703125,300.29296875,287.4955749511719,298.2277526855469,297.2583923339844,285.0691833496094,1.0,0.5861749053001404,0.4284885227680206,0.4284885227680206,1.0,1.0,-3.0942556858062744,0.9901170134544371,2.1041386127471924,0.2936688363552093,0.9021496176719666,0.9021496176719666,0.0,160.5411376953125,136.0,41193.921875,0.0,2534.392822265625,1.0,280.9417724609375,283.6303405761719,290.42681884765625,292.9921569824219,293.1499938964844,293.1499938964844,280.6499938964844,35922.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698457717895508,1.0,0.0,0.0,3.655698537826538,3.6557226181030273,8.917313607526012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.71337890625,0.0,1538.937744140625,1895.4371337890625,0.0,4039.849853515625,0.9065186381340028,1.0,0.0,3.0,1.0,0.0
12146880,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8773308992385864,0.4318203032016754,0.3902851641178131,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9822503328323364,0.596788227558136,0.5652871131896973,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8840631246566772,0.4427631795406341,0.3104475736618042,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.802467405796051,0.3265834450721741,0.3118869364261627,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7055589556694031,0.218914195895195,0.9990583658218384,285.066650390625,284.95001220703125,300.29296875,287.4955749511719,298.2277526855469,297.2583923339844,285.0691833496094,1.0,0.5861749053001404,0.4284885227680206,0.4284885227680206,1.0,1.0,-3.0942556858062744,0.9901170134544371,2.1041386127471924,0.2936688363552093,0.9021496176719666,0.9021496176719666,0.0,160.5411376953125,136.0,41193.921875,0.0,2534.392822265625,1.0,280.9417724609375,283.6303405761719,290.42681884765625,292.9921569824219,293.1499938964844,293.1499938964844,280.6499938964844,35922.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698457717895508,1.0,0.0,0.0,3.655698537826538,3.6557226181030273,8.917313607526012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.71337890625,0.0,1538.937744140625,1895.4371337890625,0.0,4039.849853515625,0.9065186381340028,1.0,0.0,3.0,1.0,0.0
12146940,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8962942957878113,0.4309865534305572,0.3896728456020355,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.5976077318191528,0.56574946641922,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9062334895133972,0.4462821781635284,0.3128902912139892,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8200434446334839,0.327427327632904,0.3125302195549011,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7209993004798889,0.2194060385227203,1.0000358819961548,284.87164306640625,284.95001220703125,300.2782287597656,287.5219116210937,298.2221984863281,297.2584228515625,284.8701171875,1.0,0.5799679160118103,0.4280488491058349,0.4280488491058349,1.0,1.0,-3.098944902420044,0.9907404184341432,2.1082046031951904,0.2934740483760834,0.8994907736778259,0.8994907736778259,0.0,148.95260620117188,124.0,41944.75,0.0,2482.13232421875,1.0,280.6578369140625,283.4050598144531,290.5504455566406,293.2342834472656,293.1499938964844,293.1499938964844,280.95001220703125,36072.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801719784736632,1.0,0.0,0.0,3.653908729553223,3.653932809829712,8.908584163691557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.22265625,0.0,1538.0609130859375,1895.4371337890625,0.0,4130.21826171875,0.9061914086341858,1.0,0.0,3.0,1.0,0.0
12147000,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8962942957878113,0.4309865534305572,0.3896728456020355,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.5976077318191528,0.56574946641922,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9062334895133972,0.4462821781635284,0.3128902912139892,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8200434446334839,0.327427327632904,0.3125302195549011,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7209993004798889,0.2194060385227203,1.0000358819961548,284.87164306640625,284.95001220703125,300.2782287597656,287.5219116210937,298.2221984863281,297.2584228515625,284.8701171875,1.0,0.5799679160118103,0.4280488491058349,0.4280488491058349,1.0,1.0,-3.098944902420044,0.9907404184341432,2.1082046031951904,0.2934740483760834,0.8994907736778259,0.8994907736778259,0.0,148.95260620117188,124.0,41944.75,0.0,2482.13232421875,1.0,280.6578369140625,283.4050598144531,290.5504455566406,293.2342834472656,293.1499938964844,293.1499938964844,280.95001220703125,36072.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801719784736632,1.0,0.0,0.0,3.653908729553223,3.653932809829712,8.908584163691557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.22265625,0.0,1538.0609130859375,1895.4371337890625,0.0,4130.21826171875,0.9061914086341858,1.0,0.0,3.0,1.0,0.0
12147060,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9092703461647034,0.4308879971504211,0.3889132738113403,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.6011613607406616,0.5438529849052429,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9237160682678224,0.4503611028194427,0.3152622580528259,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8315296769142151,0.3284983336925506,0.3130499124526977,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7308324575424194,0.2200009375810623,1.0007197856903076,285.0543212890625,284.95001220703125,300.2633361816406,287.5566711425781,298.22174072265625,297.2689514160156,285.0546875,1.0,0.5717350244522095,0.4272992014884949,0.4272992014884949,1.0,1.0,-3.0736982822418213,0.9795182347297668,2.094180107116699,0.2883559465408325,0.9023959040641784,0.9023959040641784,0.0,140.84666442871094,112.0,40968.08984375,0.0,2393.816650390625,1.0,280.9425048828125,283.6188659667969,290.51202392578125,293.0857238769531,293.1499938964844,293.1499938964844,280.6499938964844,35910.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675894379615784,1.0,0.0,0.0,3.656429529190064,3.6564536094665527,8.920880532059527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.91259765625,0.0,1539.66357421875,1895.4371337890625,0.0,4019.942626953125,0.9066670536994934,1.0,0.0,3.0,1.0,0.0
12147120,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9092703461647034,0.4308879971504211,0.3889132738113403,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.6011613607406616,0.5438529849052429,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9237160682678224,0.4503611028194427,0.3152622580528259,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8315296769142151,0.3284983336925506,0.3130499124526977,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7308324575424194,0.2200009375810623,1.0007197856903076,285.0543212890625,284.95001220703125,300.2633361816406,287.5566711425781,298.22174072265625,297.2689514160156,285.0546875,1.0,0.5717350244522095,0.4272992014884949,0.4272992014884949,1.0,1.0,-3.0736982822418213,0.9795182347297668,2.094180107116699,0.2883559465408325,0.9023959040641784,0.9023959040641784,0.0,140.84666442871094,112.0,40968.08984375,0.0,2393.816650390625,1.0,280.9425048828125,283.6188659667969,290.51202392578125,293.0857238769531,293.1499938964844,293.1499938964844,280.6499938964844,35910.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675894379615784,1.0,0.0,0.0,3.656429529190064,3.6564536094665527,8.920880532059527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.91259765625,0.0,1539.66357421875,1895.4371337890625,0.0,4019.942626953125,0.9066670536994934,1.0,0.0,3.0,1.0,0.0
12147180,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.9272558689117432,0.4295470118522644,0.3879297375679016,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.9990000128746032,0.6077554821968079,0.515410840511322,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.945619523525238,0.4534582793712616,0.3174988031387329,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.846048891544342,0.3289543688297272,0.3134635090827942,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7431934475898743,0.2201815396547317,1.0010286569595337,284.8293151855469,284.95001220703125,300.24822998046875,287.5989990234375,298.2242431640625,297.284423828125,284.8265380859375,1.0,0.562232494354248,0.4265495538711548,0.4265495538711548,1.0,1.0,-3.0442545413970947,0.9667706489562988,2.077483892440796,0.2820256352424621,0.8989707827568054,0.8989707827568054,0.0,131.6005401611328,115.0,41386.78125,0.0,2289.697021484375,1.0,280.6578674316406,283.36962890625,290.6178894042969,293.27880859375,293.1499938964844,293.1499938964844,280.95001220703125,36100.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975471019744873,1.0,0.0,0.0,3.653679370880127,3.653703451156616,8.907466053642565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.4951171875,0.0,1538.021728515625,1895.4371337890625,0.0,4089.232177734375,0.9061529636383056,1.0,0.0,3.0,1.0,0.0
12147240,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.9272558689117432,0.4295470118522644,0.3879297375679016,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.9990000128746032,0.6077554821968079,0.515410840511322,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.945619523525238,0.4534582793712616,0.3174988031387329,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.846048891544342,0.3289543688297272,0.3134635090827942,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7431934475898743,0.2201815396547317,1.0010286569595337,284.8293151855469,284.95001220703125,300.24822998046875,287.5989990234375,298.2242431640625,297.284423828125,284.8265380859375,1.0,0.562232494354248,0.4265495538711548,0.4265495538711548,1.0,1.0,-3.0442545413970947,0.9667706489562988,2.077483892440796,0.2820256352424621,0.8989707827568054,0.8989707827568054,0.0,131.6005401611328,115.0,41386.78125,0.0,2289.697021484375,1.0,280.6578674316406,283.36962890625,290.6178894042969,293.27880859375,293.1499938964844,293.1499938964844,280.95001220703125,36100.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975471019744873,1.0,0.0,0.0,3.653679370880127,3.653703451156616,8.907466053642565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.4951171875,0.0,1538.021728515625,1895.4371337890625,0.0,4089.232177734375,0.9061529636383056,1.0,0.0,3.0,1.0,0.0
12147300,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.933189570903778,0.4291088283061981,0.3871424496173858,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.6118234395980835,0.5060038566589355,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9531101584434508,0.4551807045936584,0.3184317350387573,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8510754704475403,0.329229325056076,0.3134735226631164,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7474266886711121,0.2202965915203094,1.0005730390548706,284.9640197753906,284.95001220703125,300.2406311035156,287.6227111816406,298.2301940917969,297.2987060546875,284.9722900390625,1.0,0.5591430068016052,0.4261747300624847,0.4261747300624847,1.0,1.0,-3.0325655937194824,0.9615351557731628,2.071030378341675,0.279153823852539,0.9003289341926575,0.9003289341926575,0.0,128.55264282226562,115.0,40582.3125,0.0,2252.843017578125,1.0,280.9013061523437,283.5382080078125,290.5658569335937,293.0814208984375,293.1499938964844,293.1499938964844,280.95001220703125,36035.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658908247947692,1.0,0.0,0.0,3.6527276039123535,3.6527516841888414,8.902825925360958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.10986328125,0.0,1536.46875,1895.4371337890625,0.0,4004.920166015625,0.9059575200080872,1.0,0.0,3.0,1.0,0.0
12147360,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9387580752372742,0.4292495250701904,0.3869985044002533,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6162940263748169,0.4980828762054443,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9599202871322632,0.4573829472064972,0.3197729885578155,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8557720184326172,0.3298404514789581,0.3138412535190582,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7514021396636963,0.2206754088401794,1.0013858079910278,285.0151672363281,284.95001220703125,300.23297119140625,287.64801025390625,298.2413635253906,297.31915283203125,285.0163269042969,1.0,0.5569088459014893,0.4261816442012787,0.4261816442012787,1.0,1.0,-3.025892972946167,0.9590301513671876,2.0668628215789795,0.2780130505561828,0.901319682598114,0.901319682598114,0.0,126.15445709228516,133.0,40486.6796875,0.0,2228.521240234375,1.0,280.9427185058594,283.588134765625,290.5865478515625,293.1255187988281,293.1499938964844,293.1499938964844,280.6499938964844,35956.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591160416603088,1.0,0.0,0.0,3.654310703277588,3.654334545135498,8.91054355633969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.123046875,0.0,1537.6427001953125,1895.4371337890625,0.0,3944.701904296875,0.9062252044677734,1.0,0.0,3.0,1.0,0.0
12147420,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.935364067554474,0.4280417859554291,0.3864012062549591,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9990000128746032,0.622348964214325,0.5020104050636292,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.959935188293457,0.4605971574783325,0.3223088681697845,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.8542510271072388,0.3303319215774536,0.3145938813686371,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7500854134559631,0.2209940105676651,1.003782033920288,284.8229675292969,284.95001220703125,300.2174987792969,287.702880859375,298.2485656738281,297.3361511230469,284.8225402832031,1.0,0.5598405003547668,0.4261954724788666,0.4261954724788666,1.0,1.0,-3.036698341369629,0.9630950093269348,2.07360315322876,0.2792435884475708,0.8979908227920532,0.8979908227920532,0.0,127.612548828125,151.0,41338.046875,0.0,2255.427001953125,1.0,280.657958984375,283.3663024902344,290.7183532714844,293.3598937988281,293.1499938964844,293.1499938964844,280.95001220703125,36125.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661648273468018,1.0,0.0,0.0,3.6504018306732178,3.650425910949707,8.891491916074301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.2568359375,0.0,1534.5572509765625,1895.4371337890625,0.0,4007.34521484375,0.9054439663887024,1.0,0.0,3.0,1.0,0.0
12147480,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.935364067554474,0.4280417859554291,0.3864012062549591,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9990000128746032,0.622348964214325,0.5020104050636292,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.959935188293457,0.4605971574783325,0.3223088681697845,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.8542510271072388,0.3303319215774536,0.3145938813686371,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7500854134559631,0.2209940105676651,1.003782033920288,284.8229675292969,284.95001220703125,300.2174987792969,287.702880859375,298.2485656738281,297.3361511230469,284.8225402832031,1.0,0.5598405003547668,0.4261954724788666,0.4261954724788666,1.0,1.0,-3.036698341369629,0.9630950093269348,2.07360315322876,0.2792435884475708,0.8979908227920532,0.8979908227920532,0.0,127.612548828125,151.0,41338.046875,0.0,2255.427001953125,1.0,280.657958984375,283.3663024902344,290.7183532714844,293.3598937988281,293.1499938964844,293.1499938964844,280.95001220703125,36125.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661648273468018,1.0,0.0,0.0,3.6504018306732178,3.650425910949707,8.891491916074301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.2568359375,0.0,1534.5572509765625,1895.4371337890625,0.0,4007.34521484375,0.9054439663887024,1.0,0.0,3.0,1.0,0.0
12147540,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9213303327560424,0.4280335009098053,0.3860828578472137,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.625104546546936,0.5214793682098389,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.949774444103241,0.4647932052612304,0.3250424861907959,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8446288108825684,0.3313670754432678,0.3154867887496948,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7417818307876587,0.2216275036334991,1.0066988468170166,285.04754638671875,284.95001220703125,300.20184326171875,287.7627258300781,298.2474670410156,297.3395080566406,285.0502014160156,1.0,0.5681893825531006,0.4262093007564544,0.4262093007564544,1.0,1.0,-3.067563533782959,0.9745670557022096,2.09299635887146,0.2835095226764679,0.9010534286499025,0.9010534286499025,0.0,134.15957641601562,169.0,40921.6875,0.0,2345.672607421875,1.0,280.9420471191406,283.61590576171875,290.71484375,293.2657470703125,293.1499938964844,293.1499938964844,280.6499938964844,35936.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524968862533568,1.0,0.0,0.0,3.651664733886719,3.651688575744629,8.897644647731795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.96337890625,0.0,1534.5457763671875,1895.4371337890625,0.0,3885.42822265625,0.9056260585784912,1.0,0.0,3.0,1.0,0.0
