time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147600,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9213303327560424,0.4280335009098053,0.3860828578472137,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.625104546546936,0.5214793682098389,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.949774444103241,0.4647932052612304,0.3250424861907959,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8446288108825684,0.3313670754432678,0.3154867887496948,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7417818307876587,0.2216275036334991,1.0066988468170166,285.04754638671875,284.95001220703125,300.20184326171875,287.7627258300781,298.2474670410156,297.3395080566406,285.0502014160156,1.0,0.5681893825531006,0.4262093007564544,0.4262093007564544,1.0,1.0,-3.067563533782959,0.9745670557022096,2.09299635887146,0.2835095226764679,0.9010534286499025,0.9010534286499025,0.0,134.15957641601562,169.0,40921.6875,0.0,2345.672607421875,1.0,280.9420471191406,283.61590576171875,290.71484375,293.2657470703125,293.1499938964844,293.1499938964844,280.6499938964844,35936.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524968862533568,1.0,0.0,0.0,3.651664733886719,3.651688575744629,8.897644647731795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.96337890625,0.0,1534.5457763671875,1895.4371337890625,0.0,3885.42822265625,0.9056260585784912,1.0,0.0,3.0,1.0,0.0
12147660,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9116412997245787,0.427734762430191,0.3863073885440826,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6248783469200134,0.536427915096283,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9417127370834352,0.4669143855571747,0.3268471658229828,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8377940654754639,0.3318621516227722,0.3162882626056671,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7358967661857605,0.2219260334968567,1.0093926191329956,284.90997314453125,284.95001220703125,300.1929931640625,287.798095703125,298.2385559082031,297.3304748535156,284.9053649902344,1.0,0.5746700167655945,0.4257251918315887,0.4257251918315887,1.0,1.0,-3.0921709537506104,0.9825177788734436,2.1096532344818115,0.2858833372592926,0.8994693756103516,0.8994693756103516,0.0,139.37744140625,169.0,41890.60546875,0.0,2418.827880859375,1.0,280.6886901855469,283.4428100585937,290.8323669433594,293.5273742675781,293.1499938964844,293.1499938964844,280.6499938964844,36013.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603062868118286,1.0,0.0,0.0,3.651682615280152,3.6517066955566406,8.897732186596841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.330078125,0.0,1535.1436767578125,1895.4371337890625,0.0,3955.315673828125,0.9056280851364136,1.0,0.0,3.0,1.0,0.0
12147720,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.902734398841858,0.4271019995212555,0.386007010936737,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.6235007643699646,0.5508267283439636,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9333863854408264,0.4682442247867584,0.3279620409011841,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8312054872512817,0.3320043385028839,0.3166668713092804,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7301892638206482,0.2219569385051727,1.0106600522994995,284.8911437988281,284.95001220703125,300.1860046386719,287.8266906738281,298.2260131835937,297.3152160644531,284.8917541503906,1.0,0.5803620219230652,0.4253447949886322,0.4253447949886322,1.0,1.0,-3.1124377250671387,0.9890311360359192,2.123406410217285,0.2878283858299255,0.8989007472991943,0.8989007472991943,0.0,144.38568115234375,172.0,42165.1484375,0.0,2483.6669921875,1.0,280.65753173828125,283.4189147949219,290.8638916015625,293.5469665527344,293.1499938964844,293.1499938964844,280.95001220703125,36057.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963983416557312,1.0,0.0,0.0,3.650199890136719,3.650223970413208,8.890508524928009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.05029296875,0.0,1533.8175048828125,1895.4371337890625,0.0,3988.013671875,0.9053569436073304,1.0,0.0,3.0,1.0,0.0
12147780,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.8899976015090942,0.4271365702152252,0.3858563005924225,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9990000128746032,0.6201057434082031,0.5738675594329834,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9217225313186646,0.4724871516227722,0.3308165073394775,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8214935064315796,0.3330524265766144,0.3176780343055725,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.7215873003005981,0.222447469830513,1.0134156942367554,285.108154296875,284.95001220703125,300.1700134277344,287.8939819335937,298.20458984375,297.2917175292969,285.1113586425781,1.0,0.5895971655845642,0.4244802892208099,0.4244802892208099,1.0,1.0,-3.147933006286621,0.9998728036880492,2.1480600833892822,0.2908787131309509,0.902725100517273,0.902725100517273,0.0,152.7791290283203,175.0,41702.234375,0.0,2597.08984375,1.0,280.9420471191406,283.66424560546875,290.8633117675781,293.4634704589844,293.1499938964844,293.1499938964844,280.6499938964844,35859.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540111422538756,1.0,0.0,0.0,3.6544713973999023,3.654495477676392,8.911327995519969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7392578125,0.0,1537.095703125,1895.4371337890625,0.0,3899.02490234375,0.9062010049819946,1.0,0.0,3.0,1.0,0.0
12147840,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.8899976015090942,0.4271365702152252,0.3858563005924225,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9990000128746032,0.6201057434082031,0.5738675594329834,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9217225313186646,0.4724871516227722,0.3308165073394775,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8214935064315796,0.3330524265766144,0.3176780343055725,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.7215873003005981,0.222447469830513,1.0134156942367554,285.108154296875,284.95001220703125,300.1700134277344,287.8939819335937,298.20458984375,297.2917175292969,285.1113586425781,1.0,0.5895971655845642,0.4244802892208099,0.4244802892208099,1.0,1.0,-3.147933006286621,0.9998728036880492,2.1480600833892822,0.2908787131309509,0.902725100517273,0.902725100517273,0.0,152.7791290283203,175.0,41702.234375,0.0,2597.08984375,1.0,280.9420471191406,283.66424560546875,290.8633117675781,293.4634704589844,293.1499938964844,293.1499938964844,280.6499938964844,35859.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540111422538756,1.0,0.0,0.0,3.6544713973999023,3.654495477676392,8.911327995519969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7392578125,0.0,1537.095703125,1895.4371337890625,0.0,3899.02490234375,0.9062010049819946,1.0,0.0,3.0,1.0,0.0
12147900,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8854695558547974,0.4269183576107025,0.3860426247119903,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.618132472038269,0.5827076435089111,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9179710149765016,0.4744195640087127,0.3324155807495117,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.818085789680481,0.3335063755512237,0.3183549642562866,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7185178399085999,0.2226582616567611,1.0153132677078247,284.9867553710937,284.95001220703125,300.16192626953125,287.9286193847656,298.19451904296875,297.2812194824219,284.98028564453125,1.0,0.5935840606689453,0.4240480363368988,0.4240480363368988,1.0,1.0,-3.163809537887573,1.0045838356018066,2.1592257022857666,0.2920938730239868,0.9018075466156006,0.9018075466156006,0.0,156.18911743164062,175.0,42645.97265625,0.0,2646.7373046875,1.0,280.69854736328125,283.502685546875,290.9696350097656,293.7182312011719,293.1499938964844,293.1499938964844,280.6499938964844,35912.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618159532546996,1.0,0.0,0.0,3.656375408172608,3.6563994884490967,8.920616210161825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.89453125,0.0,1539.6199951171875,1895.4371337890625,0.0,3968.757080078125,0.9066084027290344,1.0,0.0,3.0,1.0,0.0
12147960,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8781854510307312,0.4261858463287353,0.3857224285602569,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9951530694961548,0.6158035397529602,0.5846548676490784,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9111807942390442,0.475910484790802,0.3336900174617767,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8123357892036438,0.3336358964443207,0.3187723755836487,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7133421301841736,0.2226255685091018,1.0164401531219482,284.95166015625,284.95001220703125,300.15380859375,287.9637451171875,298.18218994140625,297.2689514160156,284.95074462890625,1.0,0.5967161655426025,0.4233239889144897,0.4233239889144897,1.0,1.0,-3.16880750656128,1.0045720338821411,2.1642353534698486,0.291387528181076,0.9014346599578856,0.9014346599578856,0.0,160.771240234375,178.0,42828.25390625,0.0,2681.739013671875,1.0,280.6574401855469,283.4594116210937,291.00738525390625,293.7394714355469,293.1499938964844,293.1499938964844,280.3500061035156,35967.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667022228240968,1.0,0.0,0.0,3.6563949584960938,3.656419038772583,8.920711138671322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.75634765625,0.0,1540.0509033203125,1895.4371337890625,0.0,4012.10009765625,0.9066786766052246,1.0,0.0,3.0,1.0,0.0
12148020,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8644689321517944,0.4238876104354858,0.3842211961746216,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.982113003730774,0.6120671629905701,0.5812279582023621,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.8992780447006226,0.4781388938426971,0.3356452584266662,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.8008430004119873,0.3332559168338775,0.3189441263675689,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.7027731537818909,0.2220665067434311,1.0162605047225952,284.7643737792969,284.95001220703125,300.1374206542969,288.03515625,298.1598205566406,297.2488708496094,284.7632141113281,1.0,0.6009565591812134,0.4218758642673492,0.4218758642673492,1.0,1.0,-3.16560959815979,0.999672830104828,2.1659369468688965,0.2871946990489959,0.8973910212516785,0.8973910212516785,0.0,169.16726684570312,181.0,43756.5625,0.0,2720.412841796875,1.0,280.3583679199219,283.225830078125,291.083984375,293.8953857421875,293.1499938964844,293.1499938964844,280.6499938964844,36172.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798571467399596,1.0,0.0,0.0,3.650646448135376,3.650670528411865,8.892683922567812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.98681640625,0.0,1535.177734375,1895.4371337890625,0.0,4127.4814453125,0.905524969100952,1.0,0.0,3.0,1.0,0.0
12148080,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8644689321517944,0.4238876104354858,0.3842211961746216,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.982113003730774,0.6120671629905701,0.5812279582023621,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.8992780447006226,0.4781388938426971,0.3356452584266662,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.8008430004119873,0.3332559168338775,0.3189441263675689,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.7027731537818909,0.2220665067434311,1.0162605047225952,284.7643737792969,284.95001220703125,300.1374206542969,288.03515625,298.1598205566406,297.2488708496094,284.7632141113281,1.0,0.6009565591812134,0.4218758642673492,0.4218758642673492,1.0,1.0,-3.16560959815979,0.999672830104828,2.1659369468688965,0.2871946990489959,0.8973910212516785,0.8973910212516785,0.0,169.16726684570312,181.0,43756.5625,0.0,2720.412841796875,1.0,280.3583679199219,283.225830078125,291.083984375,293.8953857421875,293.1499938964844,293.1499938964844,280.6499938964844,36172.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798571467399596,1.0,0.0,0.0,3.650646448135376,3.650670528411865,8.892683922567812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.98681640625,0.0,1535.177734375,1895.4371337890625,0.0,4127.4814453125,0.905524969100952,1.0,0.0,3.0,1.0,0.0
12148140,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.85651695728302,0.4231591522693634,0.3832511007785797,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.973800241947174,0.6111001968383789,0.5797572135925293,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8935017585754395,0.481695681810379,0.3379159569740295,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7940787076950073,0.3336228132247925,0.3191913068294525,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6963456273078918,0.2219771593809127,1.015830397605896,284.9467468261719,284.95001220703125,300.1208190917969,288.107421875,298.1502990722656,297.2474060058594,284.9484558105469,1.0,0.6039392948150635,0.4204277694225311,0.4204277694225311,1.0,1.0,-3.1651711463928223,0.9957842826843262,2.169386863708496,0.2831937372684479,0.898818850517273,0.898818850517273,0.0,174.56246948242188,184.0,42869.52734375,0.0,2748.706787109375,1.0,280.6420288085937,283.44696044921875,291.0595703125,293.7464599609375,293.1499938964844,293.1499938964844,280.95001220703125,36042.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659075736999512,1.0,0.0,0.0,3.6482253074646,3.648249387741089,8.880892323759326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.36376953125,0.0,1531.5108642578125,1895.4371337890625,0.0,4005.068359375,0.9049230217933656,1.0,0.0,3.0,1.0,0.0
12148200,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.85651695728302,0.4231591522693634,0.3832511007785797,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.973800241947174,0.6111001968383789,0.5797572135925293,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8935017585754395,0.481695681810379,0.3379159569740295,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7940787076950073,0.3336228132247925,0.3191913068294525,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6963456273078918,0.2219771593809127,1.015830397605896,284.9467468261719,284.95001220703125,300.1208190917969,288.107421875,298.1502990722656,297.2474060058594,284.9484558105469,1.0,0.6039392948150635,0.4204277694225311,0.4204277694225311,1.0,1.0,-3.1651711463928223,0.9957842826843262,2.169386863708496,0.2831937372684479,0.898818850517273,0.898818850517273,0.0,174.56246948242188,184.0,42869.52734375,0.0,2748.706787109375,1.0,280.6420288085937,283.44696044921875,291.0595703125,293.7464599609375,293.1499938964844,293.1499938964844,280.95001220703125,36042.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659075736999512,1.0,0.0,0.0,3.6482253074646,3.648249387741089,8.880892323759326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.36376953125,0.0,1531.5108642578125,1895.4371337890625,0.0,4005.068359375,0.9049230217933656,1.0,0.0,3.0,1.0,0.0
12148260,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8536334037780762,0.4238817393779754,0.3837421834468841,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.9706234335899352,0.6122910380363464,0.5805673003196716,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.8928961157798767,0.4865864217281341,0.3411937952041626,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.7919526100158691,0.3350403606891632,0.3204122483730316,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.6942019462585449,0.2227370887994766,1.0188411474227903,285.1532897949219,284.95001220703125,300.10406494140625,288.17974853515625,298.1526184082031,297.2598876953125,285.1552429199219,1.0,0.6070120334625244,0.4198253750801086,0.4198253750801086,1.0,1.0,-3.17575478553772,0.9980109333992004,2.177743911743164,0.2828910648822784,0.9032261371612548,0.9032261371612548,0.0,177.56114196777344,187.0,42089.265625,0.0,2786.36328125,1.0,280.94158935546875,283.69061279296875,291.1151123046875,293.73193359375,293.1499938964844,293.1499938964844,280.6499938964844,35817.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494274258613586,1.0,0.0,0.0,3.6543142795562735,3.654338359832764,8.910562314667914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.6572265625,0.0,1536.6083984375,1895.4371337890625,0.0,3857.80224609375,0.9061378240585328,1.0,0.0,3.0,1.0,0.0
12148320,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8536334037780762,0.4238817393779754,0.3837421834468841,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.9706234335899352,0.6122910380363464,0.5805673003196716,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.8928961157798767,0.4865864217281341,0.3411937952041626,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.7919526100158691,0.3350403606891632,0.3204122483730316,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.6942019462585449,0.2227370887994766,1.0188411474227903,285.1532897949219,284.95001220703125,300.10406494140625,288.17974853515625,298.1526184082031,297.2598876953125,285.1552429199219,1.0,0.6070120334625244,0.4198253750801086,0.4198253750801086,1.0,1.0,-3.17575478553772,0.9980109333992004,2.177743911743164,0.2828910648822784,0.9032261371612548,0.9032261371612548,0.0,177.56114196777344,187.0,42089.265625,0.0,2786.36328125,1.0,280.94158935546875,283.69061279296875,291.1151123046875,293.73193359375,293.1499938964844,293.1499938964844,280.6499938964844,35817.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494274258613586,1.0,0.0,0.0,3.6543142795562735,3.654338359832764,8.910562314667914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.6572265625,0.0,1536.6083984375,1895.4371337890625,0.0,3857.80224609375,0.9061378240585328,1.0,0.0,3.0,1.0,0.0
12148380,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8499939441680908,0.423116385936737,0.3836758136749267,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9668213725090028,0.6123027205467224,0.5811978578567505,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8915432095527649,0.4902385175228119,0.3441468775272369,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7893511056900024,0.3357747793197632,0.3215184211730957,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6917571425437927,0.2231114357709884,1.022032618522644,284.9908142089844,284.95001220703125,300.0871276855469,288.2513427734375,298.1464233398437,297.26007080078125,284.9898986816406,1.0,0.6100656986236572,0.4192229807376861,0.4192229807376861,1.0,1.0,-3.185163736343384,0.999850869178772,2.1853127479553223,0.2827318906784057,0.9024315476417542,0.9024315476417542,0.0,180.90933227539065,190.0,43151.51171875,0.0,2823.72607421875,1.0,280.6579284667969,283.4798889160156,291.2835388183594,294.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35919.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602912068367004,1.0,0.0,0.0,3.658031463623047,3.658055543899536,8.928698775889643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.8212890625,0.0,1541.522216796875,1895.4371337890625,0.0,3955.18115234375,0.9070117473602296,1.0,0.0,3.0,1.0,0.0
12148440,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8499939441680908,0.423116385936737,0.3836758136749267,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9668213725090028,0.6123027205467224,0.5811978578567505,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8915432095527649,0.4902385175228119,0.3441468775272369,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7893511056900024,0.3357747793197632,0.3215184211730957,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6917571425437927,0.2231114357709884,1.022032618522644,284.9908142089844,284.95001220703125,300.0871276855469,288.2513427734375,298.1464233398437,297.26007080078125,284.9898986816406,1.0,0.6100656986236572,0.4192229807376861,0.4192229807376861,1.0,1.0,-3.185163736343384,0.999850869178772,2.1853127479553223,0.2827318906784057,0.9024315476417542,0.9024315476417542,0.0,180.90933227539065,190.0,43151.51171875,0.0,2823.72607421875,1.0,280.6579284667969,283.4798889160156,291.2835388183594,294.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35919.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602912068367004,1.0,0.0,0.0,3.658031463623047,3.658055543899536,8.928698775889643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.8212890625,0.0,1541.522216796875,1895.4371337890625,0.0,3955.18115234375,0.9070117473602296,1.0,0.0,3.0,1.0,0.0
12148500,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8471477627754211,0.4221551418304443,0.3830836713314056,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.963762640953064,0.6116689443588257,0.5809066891670227,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8897985219955444,0.4915493428707123,0.3452474772930145,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7871015071868896,0.3357384502887726,0.321704626083374,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6896503567695618,0.2229893654584884,1.0223830938339231,284.849365234375,284.95001220703125,300.0785827636719,288.2865905761719,298.1397399902344,297.25518798828125,284.84185791015625,1.0,0.6113362312316895,0.4189217686653137,0.4189217686653137,1.0,1.0,-3.186075448989868,0.9993926882743835,2.18668270111084,0.2821060717105865,0.900390088558197,0.900390088558197,0.0,183.00897216796875,190.0,44023.3203125,0.0,2837.00927734375,1.0,280.4011535644531,283.29656982421875,291.3565673828125,294.228271484375,293.1499938964844,293.1499938964844,280.3500061035156,36027.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693148732185364,1.0,0.0,0.0,3.657328128814697,3.6573522090911865,8.92526543339045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.41162109375,0.0,1541.5460205078125,1895.4371337890625,0.0,4035.1708984375,0.9068883657455444,1.0,0.0,3.0,1.0,0.0
12148560,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.8437703251838684,0.4209498763084411,0.3821507394313812,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.9600128531455994,0.6107207536697388,0.5802046656608582,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.8874819874763489,0.4926311671733856,0.3461071252822876,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.7843250632286072,0.335486888885498,0.3216321468353271,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.687027096748352,0.222682312130928,1.02177095413208,284.8028259277344,284.95001220703125,300.07000732421875,288.3214111328125,298.1312255859375,297.24822998046875,284.8017272949219,1.0,0.6123790740966797,0.4184872210025787,0.4184872210025787,1.0,1.0,-3.184324026107788,0.9976428747177124,2.186681270599365,0.280774712562561,0.8989009857177734,0.8989009857177734,0.0,185.3171844482422,193.0,44113.5703125,0.0,2845.96240234375,1.0,280.3578186035156,283.24566650390625,291.3686828613281,294.2036437988281,293.1499938964844,293.1499938964844,280.6499938964844,36118.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731757640838624,1.0,0.0,0.0,3.6542623043060303,3.65428638458252,8.910308793019794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.21044921875,0.0,1538.8070068359375,1895.4371337890625,0.0,4069.126220703125,0.9062975645065308,1.0,0.0,3.0,1.0,0.0
12148620,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8393770456314087,0.4202993512153625,0.3811819553375244,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9549102783203124,0.6104956269264221,0.5795921087265015,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8852697610855103,0.496357262134552,0.3484288156032562,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7807660102844238,0.3358966708183288,0.3218465447425842,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6835103631019592,0.2226678133010864,1.0213342905044556,284.98492431640625,284.95001220703125,300.0526733398437,288.38922119140625,298.1246337890625,297.2492370605469,284.9866027832031,1.0,0.6143710017204285,0.417618066072464,0.417618066072464,1.0,1.0,-3.18493390083313,0.9956031441688538,2.189330816268921,0.2783927619457245,0.9008392095565796,0.9008392095565796,0.0,188.70758056640625,196.0,43235.234375,0.0,2865.667236328125,1.0,280.6420593261719,283.46661376953125,291.3443908691406,294.0574951171875,293.1499938964844,293.1499938964844,280.3500061035156,35986.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598836898803712,1.0,0.0,0.0,3.6539266109466553,3.653950691223145,8.908671702556603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.98046875,0.0,1537.442138671875,1895.4371337890625,0.0,3951.549072265625,0.9061598181724548,1.0,0.0,3.0,1.0,0.0
12148680,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8393770456314087,0.4202993512153625,0.3811819553375244,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9549102783203124,0.6104956269264221,0.5795921087265015,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8852697610855103,0.496357262134552,0.3484288156032562,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7807660102844238,0.3358966708183288,0.3218465447425842,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6835103631019592,0.2226678133010864,1.0213342905044556,284.98492431640625,284.95001220703125,300.0526733398437,288.38922119140625,298.1246337890625,297.2492370605469,284.9866027832031,1.0,0.6143710017204285,0.417618066072464,0.417618066072464,1.0,1.0,-3.18493390083313,0.9956031441688538,2.189330816268921,0.2783927619457245,0.9008392095565796,0.9008392095565796,0.0,188.70758056640625,196.0,43235.234375,0.0,2865.667236328125,1.0,280.6420593261719,283.46661376953125,291.3443908691406,294.0574951171875,293.1499938964844,293.1499938964844,280.3500061035156,35986.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598836898803712,1.0,0.0,0.0,3.6539266109466553,3.653950691223145,8.908671702556603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.98046875,0.0,1537.442138671875,1895.4371337890625,0.0,3951.549072265625,0.9061598181724548,1.0,0.0,3.0,1.0,0.0
12148740,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8357521295547485,0.4189570248126983,0.3804726302623749,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.9506357312202454,0.6097137928009033,0.5793604850769043,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8838355541229248,0.4994919598102569,0.3509440720081329,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7779844999313354,0.3360438048839569,0.3223165869712829,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.6807624697685242,0.2225306928157806,1.0219610929489136,284.8197326660156,284.95001220703125,300.0351867675781,288.4539794921875,298.1147766113281,297.2455444335937,284.8190612792969,1.0,0.6164856553077698,0.4167489111423492,0.4167489111423492,1.0,1.0,-3.188154458999634,0.9944835305213928,2.1936709880828857,0.2766076922416687,0.8977362513542175,0.8977362513542175,0.0,191.80386352539065,199.0,44238.85546875,0.0,2889.162353515625,1.0,280.3579406738281,283.2560729980469,291.477783203125,294.3053894042969,293.1499938964844,293.1499938964844,280.6499938964844,36133.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683284759521484,1.0,0.0,0.0,3.6497316360473633,3.649755716323853,8.888227966963314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.24755859375,0.0,1533.8702392578125,1895.4371337890625,0.0,4026.469482421875,0.9052987694740297,1.0,0.0,3.0,1.0,0.0
12148800,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8357521295547485,0.4189570248126983,0.3804726302623749,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.9506357312202454,0.6097137928009033,0.5793604850769043,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8838355541229248,0.4994919598102569,0.3509440720081329,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7779844999313354,0.3360438048839569,0.3223165869712829,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.6807624697685242,0.2225306928157806,1.0219610929489136,284.8197326660156,284.95001220703125,300.0351867675781,288.4539794921875,298.1147766113281,297.2455444335937,284.8190612792969,1.0,0.6164856553077698,0.4167489111423492,0.4167489111423492,1.0,1.0,-3.188154458999634,0.9944835305213928,2.1936709880828857,0.2766076922416687,0.8977362513542175,0.8977362513542175,0.0,191.80386352539065,199.0,44238.85546875,0.0,2889.162353515625,1.0,280.3579406738281,283.2560729980469,291.477783203125,294.3053894042969,293.1499938964844,293.1499938964844,280.6499938964844,36133.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683284759521484,1.0,0.0,0.0,3.6497316360473633,3.649755716323853,8.888227966963314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.24755859375,0.0,1533.8702392578125,1895.4371337890625,0.0,4026.469482421875,0.9052987694740297,1.0,0.0,3.0,1.0,0.0
12148860,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8331989049911499,0.4185397326946258,0.3798276782035827,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9475510716438292,0.6095792651176453,0.5789693593978882,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8826663494110107,0.5019131898880005,0.352431446313858,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.775969386100769,0.3363271355628967,0.3224685192108154,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.6787701845169067,0.2225520759820938,1.0218122005462646,284.975341796875,284.95001220703125,300.0238952636719,288.4935302734375,298.111083984375,297.24658203125,284.9804077148437,1.0,0.6177147030830383,0.4163253903388977,0.4163253903388977,1.0,1.0,-3.188693284988404,0.9935552477836608,2.1951382160186768,0.2754386365413666,0.8993529677391052,0.8993529677391052,0.0,193.86990356445312,199.0,43365.36328125,0.0,2901.533447265625,1.0,280.6207275390625,283.4501342773437,291.4447326660156,294.14385986328125,293.1499938964844,293.1499938964844,280.6499938964844,36028.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587204456329346,1.0,0.0,0.0,3.648785352706909,3.6488094329833984,8.883619102562079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.87255859375,0.0,1532.02734375,1895.4371337890625,0.0,3941.171630859375,0.905058741569519,1.0,0.0,3.0,1.0,0.0
12148920,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8324682116508484,0.4185891151428222,0.3798251748085022,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9466501474380492,0.6098093390464783,0.5791210532188416,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8827528953552246,0.5035407543182373,0.3535248935222626,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.775471031665802,0.3366765081882477,0.322763979434967,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6782357096672058,0.2227122336626052,1.0224153995513916,285.0028686523437,284.95001220703125,300.0174865722656,288.5150146484375,298.11090087890625,297.24981689453125,285.0046081542969,1.0,0.618509829044342,0.4160871505737304,0.4160871505737304,1.0,1.0,-3.1912643909454346,0.9938599467277528,2.197404384613037,0.2751053869724273,0.8999202251434326,0.8999202251434326,0.0,194.6924743652344,202.0,43368.0390625,0.0,2911.356201171875,1.0,280.6421203613281,283.4774169921875,291.4711303710937,294.1899719238281,293.1499938964844,293.1499938964844,280.95001220703125,35981.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557645320892334,1.0,0.0,0.0,3.649561882019043,3.649585723876953,8.8874003267847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.7685546875,0.0,1532.544677734375,1895.4371337890625,0.0,3914.7421875,0.9051820635795592,1.0,0.0,3.0,1.0,0.0
12148980,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.8315234184265137,0.4194633662700653,0.3804391026496887,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.9455070495605468,0.6113103628158569,0.5803038477897644,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.8841443061828613,0.5087959170341492,0.3570341169834137,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7751547694206238,0.3382132947444916,0.3240772783756256,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.6778154373168945,0.2236299067735672,1.0260165929794312,285.20904541015625,284.95001220703125,299.9996337890625,288.5715026855469,298.1148681640625,297.2649841308594,285.2109375,1.0,0.6211337447166443,0.4154253900051117,0.4154253900051117,1.0,1.0,-3.2035446166992188,0.9965481758117676,2.206996440887451,0.2748942077159881,0.9050720930099488,0.9050720930099488,0.0,196.55569458007807,205.0,42591.37890625,0.0,2947.166015625,1.0,280.9416198730469,283.7205810546875,291.51812744140625,294.1740417480469,293.1499938964844,293.1499938964844,280.6499938964844,35748.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417634606361388,1.0,0.0,0.0,3.6582422256469727,3.658266305923462,8.929727073336835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.62841796875,0.0,1540.4703369140625,1895.4371337890625,0.0,3788.467041015625,0.906969666481018,1.0,0.0,3.0,1.0,0.0
12149040,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.8315234184265137,0.4194633662700653,0.3804391026496887,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.9455070495605468,0.6113103628158569,0.5803038477897644,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.8841443061828613,0.5087959170341492,0.3570341169834137,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7751547694206238,0.3382132947444916,0.3240772783756256,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.6778154373168945,0.2236299067735672,1.0260165929794312,285.20904541015625,284.95001220703125,299.9996337890625,288.5715026855469,298.1148681640625,297.2649841308594,285.2109375,1.0,0.6211337447166443,0.4154253900051117,0.4154253900051117,1.0,1.0,-3.2035446166992188,0.9965481758117676,2.206996440887451,0.2748942077159881,0.9050720930099488,0.9050720930099488,0.0,196.55569458007807,205.0,42591.37890625,0.0,2947.166015625,1.0,280.9416198730469,283.7205810546875,291.51812744140625,294.1740417480469,293.1499938964844,293.1499938964844,280.6499938964844,35748.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417634606361388,1.0,0.0,0.0,3.6582422256469727,3.658266305923462,8.929727073336835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.62841796875,0.0,1540.4703369140625,1895.4371337890625,0.0,3788.467041015625,0.906969666481018,1.0,0.0,3.0,1.0,0.0
12149100,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8309326767921448,0.4194101691246032,0.3807481527328491,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9448132514953612,0.6116387844085693,0.5809690356254578,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8847087621688843,0.5110000967979431,0.3588113188743591,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7749432325363159,0.3387804329395294,0.3248207867145538,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.6776126623153687,0.2239932268857956,1.02833092212677,285.08642578125,284.95001220703125,299.9906311035156,288.59783935546875,298.1139221191406,297.26837158203125,285.0798034667969,1.0,0.6226202249526978,0.4150945246219635,0.4150945246219635,1.0,1.0,-3.210536003112793,0.9981842041015624,2.2123517990112305,0.2750140428543091,0.904814600944519,0.904814600944519,0.0,197.65724182128903,205.0,43515.27734375,0.0,2967.875732421875,1.0,280.69854736328125,283.5555725097656,291.62969970703125,294.4385681152344,293.1499938964844,293.1499938964844,280.6499938964844,35793.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493897557258606,1.0,0.0,0.0,3.6624271869659424,3.662451267242432,8.950170240495936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.154296875,0.0,1545.486083984375,1895.4371337890625,0.0,3857.462890625,0.907881796360016,1.0,0.0,3.0,1.0,0.0
12149160,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8291580080986023,0.41879403591156,0.3804480731487274,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.942654550075531,0.6113543510437012,0.5809929966926575,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8840055465698242,0.5126969218254089,0.3601644933223724,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.773662805557251,0.3389810919761657,0.3252124786376953,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.676436185836792,0.2240854650735855,1.0295511484146118,285.0448913574219,284.95001220703125,299.9815673828125,288.622802734375,298.10888671875,297.26629638671875,285.04400634765625,1.0,0.6239652037620544,0.4146707057952881,0.4146707057952881,1.0,1.0,-3.213776111602783,0.9982357621192932,2.2155404090881348,0.2744044959545135,0.9049939513206482,0.9049939513206482,0.0,199.3949279785156,208.0,43670.6796875,0.0,2984.232421875,1.0,280.6573486328125,283.5079345703125,291.664306640625,294.4584655761719,293.1499938964844,293.1499938964844,280.3500061035156,35845.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544342756271362,1.0,0.0,0.0,3.6647558212280273,3.6647799015045166,8.961554840425379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.3955078125,0.0,1548.4833984375,1895.4371337890625,0.0,3902.8203125,0.9084658026695251,1.0,0.0,3.0,1.0,0.0
12149220,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8241575360298157,0.4167337119579315,0.3789943754673004,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.936383068561554,0.6097334623336792,0.579953134059906,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8810480237007141,0.5153140425682068,0.3622652590274811,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7696800231933594,0.3386963903903961,0.3253182470798492,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6726885437965393,0.2237009555101394,1.0294560194015503,284.8641662597656,284.95001220703125,299.9633483886719,288.6681213378906,298.0935974121094,297.255126953125,284.8630676269531,1.0,0.6261603236198425,0.4138230979442596,0.4138230979442596,1.0,1.0,-3.2133259773254395,0.9958166480064392,2.2175092697143555,0.2721451222896576,0.9023298025131226,0.9023298025131226,0.0,203.5715789794922,211.0,44789.6640625,0.0,3006.191162109375,1.0,280.35797119140625,283.28204345703125,291.7235107421875,294.6087341308594,293.1499938964844,293.1499938964844,280.04998779296875,36030.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688244462013244,1.0,0.0,0.0,3.664198637008667,3.664222955703736,8.958830903793569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.08984375,0.0,1549.2547607421875,1895.4371337890625,0.0,4030.845947265625,0.9084609150886536,1.0,0.0,3.0,1.0,0.0
12149280,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8241575360298157,0.4167337119579315,0.3789943754673004,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.936383068561554,0.6097334623336792,0.579953134059906,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8810480237007141,0.5153140425682068,0.3622652590274811,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7696800231933594,0.3386963903903961,0.3253182470798492,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6726885437965393,0.2237009555101394,1.0294560194015503,284.8641662597656,284.95001220703125,299.9633483886719,288.6681213378906,298.0935974121094,297.255126953125,284.8630676269531,1.0,0.6261603236198425,0.4138230979442596,0.4138230979442596,1.0,1.0,-3.2133259773254395,0.9958166480064392,2.2175092697143555,0.2721451222896576,0.9023298025131226,0.9023298025131226,0.0,203.5715789794922,211.0,44789.6640625,0.0,3006.191162109375,1.0,280.35797119140625,283.28204345703125,291.7235107421875,294.6087341308594,293.1499938964844,293.1499938964844,280.04998779296875,36030.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688244462013244,1.0,0.0,0.0,3.664198637008667,3.664222955703736,8.958830903793569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.08984375,0.0,1549.2547607421875,1895.4371337890625,0.0,4030.845947265625,0.9084609150886536,1.0,0.0,3.0,1.0,0.0
12149340,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824035644531,0.8184765577316284,0.4141280353069305,0.3769413828849792,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.9291390776634216,0.6073175668716431,0.578030526638031,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.8774171471595764,0.5173873901367188,0.3639136552810669,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.7649991512298584,0.3378419280052185,0.3248118460178375,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.6681494116783142,0.2227919250726699,1.0267722606658936,284.6823425292969,284.95001220703125,299.9449157714844,288.706787109375,298.0754699707031,297.240234375,284.68115234375,1.0,0.6276741623878479,0.4129754900932312,0.4129754900932312,1.0,1.0,-3.2066969871521,0.9911836385726928,2.215513229370117,0.2689997851848602,0.8972417712211609,0.8972417712211609,0.0,207.91265869140625,214.0,45849.36328125,0.0,3015.9404296875,1.0,280.0580139160156,283.05865478515625,291.7540588378906,294.71270751953125,293.1499938964844,293.1499938964844,280.3500061035156,36261.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980921983718872,1.0,0.0,0.0,3.655130386352539,3.655154466629028,8.91454135398817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.75390625,0.0,1540.842529296875,1895.4371337890625,0.0,4136.73291015625,0.906585156917572,1.0,0.0,3.0,1.0,0.0
12149400,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824035644531,0.8184765577316284,0.4141280353069305,0.3769413828849792,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.9291390776634216,0.6073175668716431,0.578030526638031,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.8774171471595764,0.5173873901367188,0.3639136552810669,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.7649991512298584,0.3378419280052185,0.3248118460178375,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.6681494116783142,0.2227919250726699,1.0267722606658936,284.6823425292969,284.95001220703125,299.9449157714844,288.706787109375,298.0754699707031,297.240234375,284.68115234375,1.0,0.6276741623878479,0.4129754900932312,0.4129754900932312,1.0,1.0,-3.2066969871521,0.9911836385726928,2.215513229370117,0.2689997851848602,0.8972417712211609,0.8972417712211609,0.0,207.91265869140625,214.0,45849.36328125,0.0,3015.9404296875,1.0,280.0580139160156,283.05865478515625,291.7540588378906,294.71270751953125,293.1499938964844,293.1499938964844,280.3500061035156,36261.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980921983718872,1.0,0.0,0.0,3.655130386352539,3.655154466629028,8.91454135398817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.75390625,0.0,1540.842529296875,1895.4371337890625,0.0,4136.73291015625,0.906585156917572,1.0,0.0,3.0,1.0,0.0
