time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149460,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8146951198577881,0.4131915271282196,0.3757119178771972,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9242993593215942,0.6064947247505188,0.5768342614173889,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8758739829063416,0.5210375785827637,0.3661543428897857,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7619942426681519,0.3378713428974151,0.324638158082962,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6650581359863281,0.2224519252777099,1.0247372388839722,284.8529663085937,284.95001220703125,299.9263000488281,288.738037109375,298.0683288574219,297.24029541015625,284.8544616699219,1.0,0.6290358901023865,0.4123580753803253,0.4123580753803253,1.0,1.0,-3.2038047313690186,0.9884987473487854,2.215306043624878,0.2667363882064819,0.8973304629325867,0.8973304629325867,0.0,211.00515747070312,217.0,44756.78515625,0.0,3026.74951171875,1.0,280.342041015625,283.2706298828125,291.6957702636719,294.51922607421875,293.1499938964844,293.1499938964844,280.6499938964844,36160.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682263135910034,1.0,0.0,0.0,3.648385524749756,3.648409605026245,8.881672783900285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.48974609375,0.0,1532.56982421875,1895.4371337890625,0.0,4025.5673828125,0.905037760734558,1.0,0.0,3.0,1.0,0.0
12149520,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8146951198577881,0.4131915271282196,0.3757119178771972,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9242993593215942,0.6064947247505188,0.5768342614173889,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8758739829063416,0.5210375785827637,0.3661543428897857,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7619942426681519,0.3378713428974151,0.324638158082962,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6650581359863281,0.2224519252777099,1.0247372388839722,284.8529663085937,284.95001220703125,299.9263000488281,288.738037109375,298.0683288574219,297.24029541015625,284.8544616699219,1.0,0.6290358901023865,0.4123580753803253,0.4123580753803253,1.0,1.0,-3.2038047313690186,0.9884987473487854,2.215306043624878,0.2667363882064819,0.8973304629325867,0.8973304629325867,0.0,211.00515747070312,217.0,44756.78515625,0.0,3026.74951171875,1.0,280.342041015625,283.2706298828125,291.6957702636719,294.51922607421875,293.1499938964844,293.1499938964844,280.6499938964844,36160.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682263135910034,1.0,0.0,0.0,3.648385524749756,3.648409605026245,8.881672783900285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.48974609375,0.0,1532.56982421875,1895.4371337890625,0.0,4025.5673828125,0.905037760734558,1.0,0.0,3.0,1.0,0.0
12149580,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8135542273521423,0.4136540293693542,0.3759407103061676,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9228273034095764,0.6073094606399536,0.5773418545722961,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8770955204963684,0.5260818004608154,0.3694978952407837,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7614210247993469,0.3389723896980285,0.3255155682563782,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6643143892288208,0.222991868853569,1.026532769203186,285.0469055175781,284.95001220703125,299.9075012207031,288.76123046875,298.070556640625,297.2532958984375,285.0486145019531,1.0,0.6310601234436035,0.4117406606674194,0.4117406606674194,1.0,1.0,-3.211914300918579,0.9897627830505372,2.222151517868042,0.2660187780857086,0.9002164602279663,0.9002164602279663,0.0,212.77761840820312,220.0,43754.23828125,0.0,3053.71533203125,1.0,280.6418762207031,283.5039978027344,291.704833984375,294.447265625,293.1499938964844,293.1499938964844,280.95001220703125,35958.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535976648330688,1.0,0.0,0.0,3.6492767333984375,3.649300813674927,8.886012210496119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.63671875,0.0,1532.0526123046875,1895.4371337890625,0.0,3895.314208984375,0.9051074385643004,1.0,0.0,3.0,1.0,0.0
12149640,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8135542273521423,0.4136540293693542,0.3759407103061676,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9228273034095764,0.6073094606399536,0.5773418545722961,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8770955204963684,0.5260818004608154,0.3694978952407837,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7614210247993469,0.3389723896980285,0.3255155682563782,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6643143892288208,0.222991868853569,1.026532769203186,285.0469055175781,284.95001220703125,299.9075012207031,288.76123046875,298.070556640625,297.2532958984375,285.0486145019531,1.0,0.6310601234436035,0.4117406606674194,0.4117406606674194,1.0,1.0,-3.211914300918579,0.9897627830505372,2.222151517868042,0.2660187780857086,0.9002164602279663,0.9002164602279663,0.0,212.77761840820312,220.0,43754.23828125,0.0,3053.71533203125,1.0,280.6418762207031,283.5039978027344,291.704833984375,294.447265625,293.1499938964844,293.1499938964844,280.95001220703125,35958.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535976648330688,1.0,0.0,0.0,3.6492767333984375,3.649300813674927,8.886012210496119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.63671875,0.0,1532.0526123046875,1895.4371337890625,0.0,3895.314208984375,0.9051074385643004,1.0,0.0,3.0,1.0,0.0
12149700,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8132776021957397,0.4141273200511932,0.3762738406658172,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.9224838614463806,0.6080370545387268,0.5779101252555847,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.8780093193054199,0.5288727879524231,0.3713539838790893,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.7614492177963257,0.3397578299045563,0.3261849284172058,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.6642968058586121,0.2234806567430496,1.0284494161605835,285.19354248046875,284.95001220703125,299.8980407714844,288.7695617675781,298.0731506347656,297.2618408203125,285.20166015625,1.0,0.632332980632782,0.4114319682121277,0.4114319682121277,1.0,1.0,-3.21833610534668,0.9912346005439758,2.227101325988769,0.2659944891929626,0.9032624363899232,0.9032624363899232,0.0,213.61099243164065,220.0,42930.734375,0.0,3072.016357421875,1.0,280.8986511230469,283.6878662109375,291.69305419921875,294.3317565917969,293.1499938964844,293.1499938964844,280.95001220703125,35823.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449263215065002,1.0,0.0,0.0,3.652974128723145,3.652998208999634,8.904027026801486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.296875,0.0,1535.155029296875,1895.4371337890625,0.0,3817.141357421875,0.905876398086548,1.0,0.0,3.0,1.0,0.0
12149760,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.8133049011230469,0.4147531688213348,0.3768296539783478,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9225119352340698,0.6089597344398499,0.578748881816864,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8792351484298706,0.5318331122398376,0.3733940124511719,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.7617600560188293,0.340688019990921,0.3270366787910461,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.664575457572937,0.2241059392690658,1.031108260154724,285.2485046386719,284.95001220703125,299.8885192871094,288.7756042480469,298.0766296386719,297.2717590332031,285.2502136230469,1.0,0.6338016390800476,0.411067932844162,0.411067932844162,1.0,1.0,-3.226684093475342,0.9932504892349244,2.233433723449707,0.2660855948925018,0.9058457016944884,0.9058457016944884,0.0,214.3617553710937,223.0,42938.328125,0.0,3094.070068359375,1.0,280.942138671875,283.7432556152344,291.729736328125,294.4174499511719,293.1499938964844,293.1499938964844,280.6499938964844,35710.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941640317440033,1.0,0.0,0.0,3.659348726272583,3.659372806549072,8.935130608733743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.158203125,0.0,1541.4251708984375,1895.4371337890625,0.0,3787.349609375,0.9071926474571228,1.0,0.0,3.0,1.0,0.0
12149820,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8112692832946777,0.4141836166381836,0.3769368231296539,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9200674891471864,0.6089651584625244,0.5794264078140259,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8795215487480164,0.5360426306724548,0.3767594695091247,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7606678605079651,0.3415033221244812,0.3282377123832702,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.6636348366737366,0.2246598601341247,1.0351630449295044,285.08563232421875,284.95001220703125,299.8693542480469,288.7804870605469,298.0711975097656,297.274169921875,285.0846252441406,1.0,0.6367282271385193,0.4103398621082306,0.4103398621082306,1.0,1.0,-3.238008499145508,0.995317041873932,2.2426915168762207,0.2657524049282074,0.906305730342865,0.906305730342865,0.0,217.21470642089844,226.0,44087.3984375,0.0,3134.27001953125,1.0,280.65789794921875,283.53369140625,291.8330078125,294.6655578613281,293.1499938964844,293.1499938964844,280.3500061035156,35797.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566863775253296,1.0,0.0,0.0,3.667582035064697,3.6676061153411865,8.97538200206327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.47998046875,0.0,1551.2923583984375,1895.4371337890625,0.0,3922.993408203125,0.9090662598609924,1.0,0.0,3.0,1.0,0.0
12149880,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8112692832946777,0.4141836166381836,0.3769368231296539,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9200674891471864,0.6089651584625244,0.5794264078140259,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8795215487480164,0.5360426306724548,0.3767594695091247,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7606678605079651,0.3415033221244812,0.3282377123832702,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.6636348366737366,0.2246598601341247,1.0351630449295044,285.08563232421875,284.95001220703125,299.8693542480469,288.7804870605469,298.0711975097656,297.274169921875,285.0846252441406,1.0,0.6367282271385193,0.4103398621082306,0.4103398621082306,1.0,1.0,-3.238008499145508,0.995317041873932,2.2426915168762207,0.2657524049282074,0.906305730342865,0.906305730342865,0.0,217.21470642089844,226.0,44087.3984375,0.0,3134.27001953125,1.0,280.65789794921875,283.53369140625,291.8330078125,294.6655578613281,293.1499938964844,293.1499938964844,280.3500061035156,35797.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566863775253296,1.0,0.0,0.0,3.667582035064697,3.6676061153411865,8.97538200206327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.47998046875,0.0,1551.2923583984375,1895.4371337890625,0.0,3922.993408203125,0.9090662598609924,1.0,0.0,3.0,1.0,0.0
12149940,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8065323233604431,0.4122053980827331,0.3755680620670318,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9144719243049622,0.6072543859481812,0.578319787979126,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8771506547927856,0.5389099717140198,0.3790455162525177,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7572693228721619,0.3412114977836609,0.3283523321151733,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6604835987091064,0.2243236005306244,1.0353494882583618,284.9024963378906,284.95001220703125,299.8500061035156,288.7751159667969,298.0562438964844,297.2634582519531,284.901123046875,1.0,0.6389853954315186,0.4096117913722992,0.4096117913722992,1.0,1.0,-3.2381527423858643,0.9933974742889404,2.244755268096924,0.2638790607452392,0.9041473865509032,0.9041473865509032,0.0,221.4483184814453,229.0,45225.24609375,0.0,3157.982421875,1.0,280.3582458496094,283.307373046875,291.8426513671875,294.7704162597656,293.1499938964844,293.1499938964844,280.04998779296875,35977.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735815525054932,1.0,0.0,0.0,3.669029951095581,3.6690542697906494,8.982470944829402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.28857421875,0.0,1554.27392578125,1895.4371337890625,0.0,4072.685546875,0.9095050692558287,1.0,0.0,3.0,1.0,0.0
12150000,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8065323233604431,0.4122053980827331,0.3755680620670318,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9144719243049622,0.6072543859481812,0.578319787979126,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8771506547927856,0.5389099717140198,0.3790455162525177,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7572693228721619,0.3412114977836609,0.3283523321151733,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6604835987091064,0.2243236005306244,1.0353494882583618,284.9024963378906,284.95001220703125,299.8500061035156,288.7751159667969,298.0562438964844,297.2634582519531,284.901123046875,1.0,0.6389853954315186,0.4096117913722992,0.4096117913722992,1.0,1.0,-3.2381527423858643,0.9933974742889404,2.244755268096924,0.2638790607452392,0.9041473865509032,0.9041473865509032,0.0,221.4483184814453,229.0,45225.24609375,0.0,3157.982421875,1.0,280.3582458496094,283.307373046875,291.8426513671875,294.7704162597656,293.1499938964844,293.1499938964844,280.04998779296875,35977.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735815525054932,1.0,0.0,0.0,3.669029951095581,3.6690542697906494,8.982470944829402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.28857421875,0.0,1554.27392578125,1895.4371337890625,0.0,4072.685546875,0.9095050692558287,1.0,0.0,3.0,1.0,0.0
12150060,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.802543580532074,0.4103530049324035,0.3741846680641174,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.9099515080451964,0.605428159236908,0.5769333839416504,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8749877214431763,0.5405426025390625,0.3803867101669311,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.7543585896492004,0.3405790030956268,0.3280202150344848,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.6576938629150391,0.223701074719429,1.033729076385498,284.73150634765625,284.95001220703125,299.8359680175781,288.76715087890625,298.0429992675781,297.2525939941406,284.72784423828125,1.0,0.6401640176773071,0.4090238511562347,0.4090238511562347,1.0,1.0,-3.2340924739837646,0.9903712868690492,2.2437212467193604,0.2617929875850677,0.9005205035209656,0.9005205035209656,0.0,224.62478637695312,229.0,46239.46875,0.0,3166.692138671875,1.0,280.0726623535156,283.0966796875,291.8431396484375,294.8636169433594,293.1499938964844,293.1499938964844,280.04998779296875,36162.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857298135757446,1.0,0.0,0.0,3.664661645889282,3.664685964584351,8.961094977166795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.98583984375,0.0,1550.7586669921875,1895.4371337890625,0.0,4178.3271484375,0.9086356163024902,1.0,0.0,3.0,1.0,0.0
12150120,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.8008871674537659,0.4096187353134155,0.3735484480857849,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.9081188440322876,0.6046717762947083,0.5762614607810974,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8740531206130981,0.5411620736122131,0.3808309435844421,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.75313800573349,0.3402891159057617,0.3277989625930786,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.6565085649490356,0.2234089970588684,1.032714605331421,284.7138366699219,284.95001220703125,299.8305053710937,288.76397705078125,298.0378112792969,297.2483825683594,284.71240234375,1.0,0.64051753282547,0.4087951779365539,0.4087951779365539,1.0,1.0,-3.2315683364868164,0.9888572692871094,2.242711067199707,0.2608363926410675,0.8994318842887878,0.8994318842887878,0.0,225.87667846679688,232.0,46242.515625,0.0,3168.107177734375,1.0,280.0579833984375,283.0791015625,291.8196105957031,294.81805419921875,293.1499938964844,293.1499938964844,280.3500061035156,36209.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873919486999512,1.0,0.0,0.0,3.66191291809082,3.6619372367858887,8.9476571929481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.0185546875,0.0,1548.0352783203125,1895.4371337890625,0.0,4192.638671875,0.9080656170845032,1.0,0.0,3.0,1.0,0.0
12150180,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7971203327178955,0.408652126789093,0.3723063468933105,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9039732217788696,0.6036338210105896,0.5748779773712158,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8728192448616028,0.5450227856636047,0.3832104802131653,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7504306435585022,0.3402260541915893,0.327545553445816,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6537457704544067,0.2230352610349655,1.0305689573287964,284.87774658203125,284.95001220703125,299.8109436035156,288.7520751953125,298.030029296875,297.2484130859375,284.8789978027344,1.0,0.6418574452400208,0.4079785645008087,0.4079785645008087,1.0,1.0,-3.2283737659454346,0.985529124736786,2.242844581604004,0.2580084800720215,0.8998068571090698,0.8998068571090698,0.0,229.04835510253903,235.0,45096.0859375,0.0,3178.6611328125,1.0,280.34210205078125,283.2864685058594,291.7153015136719,294.5726013183594,293.1499938964844,293.1499938964844,280.6499938964844,36115.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758220911026,1.0,0.0,0.0,3.656856060028076,3.656880140304565,8.922961569624022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.90771484375,0.0,1541.6776123046875,1895.4371337890625,0.0,4092.30224609375,0.9069002270698548,1.0,0.0,3.0,1.0,0.0
12150240,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7971203327178955,0.408652126789093,0.3723063468933105,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9039732217788696,0.6036338210105896,0.5748779773712158,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8728192448616028,0.5450227856636047,0.3832104802131653,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7504306435585022,0.3402260541915893,0.327545553445816,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6537457704544067,0.2230352610349655,1.0305689573287964,284.87774658203125,284.95001220703125,299.8109436035156,288.7520751953125,298.030029296875,297.2484130859375,284.8789978027344,1.0,0.6418574452400208,0.4079785645008087,0.4079785645008087,1.0,1.0,-3.2283737659454346,0.985529124736786,2.242844581604004,0.2580084800720215,0.8998068571090698,0.8998068571090698,0.0,229.04835510253903,235.0,45096.0859375,0.0,3178.6611328125,1.0,280.34210205078125,283.2864685058594,291.7153015136719,294.5726013183594,293.1499938964844,293.1499938964844,280.6499938964844,36115.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758220911026,1.0,0.0,0.0,3.656856060028076,3.656880140304565,8.922961569624022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.90771484375,0.0,1541.6776123046875,1895.4371337890625,0.0,4092.30224609375,0.9069002270698548,1.0,0.0,3.0,1.0,0.0
12150300,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7962710857391357,0.4087365567684173,0.3722347021102905,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9030291438102722,0.6037675142288208,0.5748209953308105,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8732010126113892,0.5475319623947144,0.3848271071910858,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7499228119850159,0.340617686510086,0.3278079926967621,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6531717777252197,0.2231860756874084,1.030874729156494,285.016845703125,284.95001220703125,299.8011169433594,288.745849609375,298.02996826171875,297.2536926269531,285.0242004394531,1.0,0.6427400708198547,0.4075702726840973,0.4075702726840973,1.0,1.0,-3.2308406829833984,0.985303521156311,2.245537042617798,0.2571446299552917,0.9016032218933104,0.9016032218933104,0.0,230.0889129638672,235.0,44123.8828125,0.0,3189.788818359375,1.0,280.59881591796875,283.46435546875,291.67144775390625,294.4068298339844,293.1499938964844,293.1499938964844,280.6499938964844,36011.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663941860198976,1.0,0.0,0.0,3.656831741333008,3.656855821609497,8.922842766878603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.9814453125,0.0,1540.8665771484375,1895.4371337890625,0.0,4009.375,0.9068613648414612,1.0,0.0,3.0,1.0,0.0
12150360,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7959652543067932,0.4090583920478821,0.3724883198738098,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9026547074317932,0.6042055487632751,0.5751628875732422,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8741071820259094,0.5502927899360657,0.3867069482803345,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7498733997344971,0.3412268757820129,0.3283311724662781,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6530557870864868,0.2235312610864639,1.0321855545043943,285.06610107421875,284.95001220703125,299.7912902832031,288.73944091796875,298.03192138671875,297.2613830566406,285.06756591796875,1.0,0.6438283920288086,0.4073014557361603,0.4073014557361603,1.0,1.0,-3.236017942428589,0.9863885641098022,2.249629497528076,0.2569961249828338,0.902909517288208,0.902909517288208,0.0,230.8885498046875,238.0,44044.73828125,0.0,3205.53173828125,1.0,280.6422119140625,283.5160217285156,291.6852111816406,294.4562683105469,293.1499938964844,293.1499938964844,280.3500061035156,35923.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961705207824707,1.0,0.0,0.0,3.659070491790772,3.6590945720672607,8.933771482588782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.08251953125,0.0,1542.7083740234375,1895.4371337890625,0.0,3967.771484375,0.9072713851928712,1.0,0.0,3.0,1.0,0.0
12150420,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7937551140785217,0.4081207513809204,0.3722028732299804,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9003608822822571,0.6035311818122864,0.5751218199729919,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.874348521232605,0.5542610287666321,0.3898718357086181,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7486403584480286,0.3415853977203369,0.3290492296218872,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6518855690956116,0.2236836850643158,1.0342233180999756,284.9051818847656,284.95001220703125,299.77154541015625,288.7261962890625,298.0254211425781,297.26202392578125,284.90411376953125,1.0,0.6460769772529602,0.4067637920379638,0.4067637920379638,1.0,1.0,-3.2427566051483154,0.9873048067092896,2.2554516792297363,0.2565053105354309,0.9009952545166016,0.9009952545166016,0.0,233.5819549560547,241.0,45190.91796875,0.0,3235.220458984375,1.0,280.3576354980469,283.31256103515625,291.7645874023437,294.67059326171875,293.1499938964844,293.1499938964844,280.04998779296875,36036.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735350012779236,1.0,0.0,0.0,3.6584436893463135,3.6584677696228014,8.930711032917316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.30419921875,0.0,1542.8553466796875,1895.4371337890625,0.0,4072.27734375,0.9071817398071288,1.0,0.0,3.0,1.0,0.0
12150480,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7937551140785217,0.4081207513809204,0.3722028732299804,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9003608822822571,0.6035311818122864,0.5751218199729919,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.874348521232605,0.5542610287666321,0.3898718357086181,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7486403584480286,0.3415853977203369,0.3290492296218872,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6518855690956116,0.2236836850643158,1.0342233180999756,284.9051818847656,284.95001220703125,299.77154541015625,288.7261962890625,298.0254211425781,297.26202392578125,284.90411376953125,1.0,0.6460769772529602,0.4067637920379638,0.4067637920379638,1.0,1.0,-3.2427566051483154,0.9873048067092896,2.2554516792297363,0.2565053105354309,0.9009952545166016,0.9009952545166016,0.0,233.5819549560547,241.0,45190.91796875,0.0,3235.220458984375,1.0,280.3576354980469,283.31256103515625,291.7645874023437,294.67059326171875,293.1499938964844,293.1499938964844,280.04998779296875,36036.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735350012779236,1.0,0.0,0.0,3.6584436893463135,3.6584677696228014,8.930711032917316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.30419921875,0.0,1542.8553466796875,1895.4371337890625,0.0,4072.27734375,0.9071817398071288,1.0,0.0,3.0,1.0,0.0
12150540,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.7892500758171082,0.4059038162231445,0.3705960512161255,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.8957116603851318,0.601318895816803,0.5735103487968445,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.8723655343055725,0.5569707751274109,0.3920338749885559,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.7455685138702393,0.3409629464149475,0.3288248479366302,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.6489881277084351,0.223070427775383,1.0330325365066528,284.721435546875,284.95001220703125,299.7517395019531,288.7123718261719,298.01055908203125,297.25115966796875,284.7201232910156,1.0,0.6477950811386108,0.4062261283397674,0.4062261283397674,1.0,1.0,-3.239793539047241,0.984790563583374,2.255002975463867,0.2547110915184021,0.8964204788208008,0.8964204788208008,0.0,237.552978515625,244.0,46241.3046875,0.0,3250.656494140625,1.0,280.0580749511719,283.0887145996094,291.7671813964844,294.7596130371094,293.1499938964844,293.1499938964844,280.3500061035156,36239.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877986907958984,1.0,0.0,0.0,3.650151252746582,3.6501753330230713,8.89027148787136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.66357421875,0.0,1535.131591796875,1895.4371337890625,0.0,4196.1357421875,0.9054597020149232,1.0,0.0,3.0,1.0,0.0
12150600,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.7892500758171082,0.4059038162231445,0.3705960512161255,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.8957116603851318,0.601318895816803,0.5735103487968445,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.8723655343055725,0.5569707751274109,0.3920338749885559,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.7455685138702393,0.3409629464149475,0.3288248479366302,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.6489881277084351,0.223070427775383,1.0330325365066528,284.721435546875,284.95001220703125,299.7517395019531,288.7123718261719,298.01055908203125,297.25115966796875,284.7201232910156,1.0,0.6477950811386108,0.4062261283397674,0.4062261283397674,1.0,1.0,-3.239793539047241,0.984790563583374,2.255002975463867,0.2547110915184021,0.8964204788208008,0.8964204788208008,0.0,237.552978515625,244.0,46241.3046875,0.0,3250.656494140625,1.0,280.0580749511719,283.0887145996094,291.7671813964844,294.7596130371094,293.1499938964844,293.1499938964844,280.3500061035156,36239.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877986907958984,1.0,0.0,0.0,3.650151252746582,3.6501753330230713,8.89027148787136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.66357421875,0.0,1535.131591796875,1895.4371337890625,0.0,4196.1357421875,0.9054597020149232,1.0,0.0,3.0,1.0,0.0
12150660,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7859195470809937,0.4050759673118591,0.3695120513439178,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8921450972557068,0.6003535389900208,0.5722447037696838,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8715397119522095,0.5611217021942139,0.3946281373500824,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7432798743247986,0.3410196304321289,0.3287135362625122,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.64671391248703,0.2228603959083557,1.0317325592041016,284.8866882324219,284.95001220703125,299.7318725585937,288.697998046875,298.0045166015625,297.2532043457031,284.88800048828125,1.0,0.649317741394043,0.4055168628692627,0.4055168628692627,1.0,1.0,-3.2383780479431152,0.9823861122131348,2.2559919357299805,0.2524227797985077,0.8969234228134155,0.8969234228134155,0.0,240.6923217773437,247.0,45111.4453125,0.0,3264.909912109375,1.0,280.3420104980469,283.2971496582031,291.6653137207031,294.5225524902344,293.1499938964844,293.1499938964844,280.6499938964844,36126.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977242648601532,1.0,0.0,0.0,3.644672155380249,3.644695997238159,8.863601124176057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.17041015625,0.0,1528.1927490234375,1895.4371337890625,0.0,4104.70947265625,0.9041849374771118,1.0,0.0,3.0,1.0,0.0
12150720,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7859195470809937,0.4050759673118591,0.3695120513439178,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8921450972557068,0.6003535389900208,0.5722447037696838,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8715397119522095,0.5611217021942139,0.3946281373500824,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7432798743247986,0.3410196304321289,0.3287135362625122,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.64671391248703,0.2228603959083557,1.0317325592041016,284.8866882324219,284.95001220703125,299.7318725585937,288.697998046875,298.0045166015625,297.2532043457031,284.88800048828125,1.0,0.649317741394043,0.4055168628692627,0.4055168628692627,1.0,1.0,-3.2383780479431152,0.9823861122131348,2.2559919357299805,0.2524227797985077,0.8969234228134155,0.8969234228134155,0.0,240.6923217773437,247.0,45111.4453125,0.0,3264.909912109375,1.0,280.3420104980469,283.2971496582031,291.6653137207031,294.5225524902344,293.1499938964844,293.1499938964844,280.6499938964844,36126.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977242648601532,1.0,0.0,0.0,3.644672155380249,3.644695997238159,8.863601124176057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.17041015625,0.0,1528.1927490234375,1895.4371337890625,0.0,4104.70947265625,0.9041849374771118,1.0,0.0,3.0,1.0,0.0
12150780,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7848801016807556,0.4055358469486236,0.3697616159915924,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8908973336219788,0.600874125957489,0.5725094079971313,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.872922956943512,0.5666198134422302,0.3982948660850525,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7428154349327087,0.3420576751232147,0.3295535445213318,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.6461812853813171,0.2234428524971008,1.0338232517242432,285.0749816894531,284.95001220703125,299.71197509765625,288.68316650390625,298.0071105957031,297.2672119140625,285.0765075683594,1.0,0.6514208912849426,0.4048075675964355,0.4048075675964355,1.0,1.0,-3.246920347213745,0.9834696054458618,2.2634506225585938,0.251442551612854,0.9001462459564209,0.9001462459564209,0.0,242.6185913085937,250.0,44067.625,0.0,3294.523193359375,1.0,280.641845703125,283.526611328125,291.6323547363281,294.4044494628906,293.1499938964844,293.1499938964844,280.95001220703125,35921.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637928009033204,1.0,0.0,0.0,3.646944046020508,3.646968126296997,8.874655463841918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.34033203125,0.0,1529.1871337890625,1895.4371337890625,0.0,3986.322265625,0.9045602083206176,1.0,0.0,3.0,1.0,0.0
12150840,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7848801016807556,0.4055358469486236,0.3697616159915924,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8908973336219788,0.600874125957489,0.5725094079971313,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.872922956943512,0.5666198134422302,0.3982948660850525,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7428154349327087,0.3420576751232147,0.3295535445213318,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.6461812853813171,0.2234428524971008,1.0338232517242432,285.0749816894531,284.95001220703125,299.71197509765625,288.68316650390625,298.0071105957031,297.2672119140625,285.0765075683594,1.0,0.6514208912849426,0.4048075675964355,0.4048075675964355,1.0,1.0,-3.246920347213745,0.9834696054458618,2.2634506225585938,0.251442551612854,0.9001462459564209,0.9001462459564209,0.0,242.6185913085937,250.0,44067.625,0.0,3294.523193359375,1.0,280.641845703125,283.526611328125,291.6323547363281,294.4044494628906,293.1499938964844,293.1499938964844,280.95001220703125,35921.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637928009033204,1.0,0.0,0.0,3.646944046020508,3.646968126296997,8.874655463841918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.34033203125,0.0,1529.1871337890625,1895.4371337890625,0.0,3986.322265625,0.9045602083206176,1.0,0.0,3.0,1.0,0.0
12150900,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.7846185564994812,0.4059857130050659,0.3700851500034332,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.8905540704727173,0.6014235019683838,0.5729247331619263,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.8738569021224976,0.569619357585907,0.4002981781959533,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.7428300380706787,0.3427920043468475,0.3301839530467987,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.6461922526359558,0.22393299639225,1.0357897281646729,285.21710205078125,284.95001220703125,299.7019958496094,288.67559814453125,298.0097351074219,297.2759704589844,285.2251281738281,1.0,0.6527028679847717,0.404452919960022,0.404452919960022,1.0,1.0,-3.253337144851685,0.984760284423828,2.2685768604278564,0.2512441575527191,0.9033055305480956,0.9033055305480956,0.0,243.532958984375,250.0,43189.3671875,0.0,3313.895263671875,1.0,280.89862060546875,283.7065734863281,291.6024780273437,294.2669982910156,293.1499938964844,293.1499938964844,280.95001220703125,35788.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553523659706116,1.0,0.0,0.0,3.651286602020264,3.651310682296753,8.895802920960705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.7197265625,0.0,1533.0194091796875,1895.4371337890625,0.0,3911.050048828125,0.9054732322692872,1.0,0.0,3.0,1.0,0.0
12150960,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7846354842185974,0.4065786004066467,0.3706173002719879,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.8904902935028076,0.6021546721458435,0.5735924243927002,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.8750593662261963,0.5727807283401489,0.4024827778339386,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.7430763840675354,0.3436633348464966,0.330986887216568,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.6464440822601318,0.2245512008666992,1.0384491682052612,285.2696533203125,284.95001220703125,299.6919860839844,288.6679382324219,298.0132751464844,297.2859802246094,285.271240234375,1.0,0.654161274433136,0.4041069447994232,0.4041069447994232,1.0,1.0,-3.2615675926208496,0.9867058992385864,2.2748615741729736,0.2512962818145752,0.9060055017471312,0.9060055017471312,0.0,244.3617401123047,253.0,43185.52734375,0.0,3336.921630859375,1.0,280.9420471191406,283.76031494140625,291.6227722167969,294.3333740234375,293.1499938964844,293.1499938964844,280.6499938964844,35678.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519803524017334,1.0,0.0,0.0,3.6582419872283936,3.658266067504883,8.929726504902646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.7451171875,0.0,1539.9471435546875,1895.4371337890625,0.0,3880.78515625,0.9069219827651978,1.0,0.0,3.0,1.0,0.0
12151020,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7827932238578796,0.4059887528419494,0.370697557926178,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.8885078430175781,0.6018015742301941,0.573931097984314,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8755881190299988,0.5772783756256104,0.4060711860656738,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7421873211860657,0.3443479537963867,0.3320735991001129,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.6457533240318298,0.2250778675079345,1.0424250364303589,285.1050720214844,284.95001220703125,299.6719665527344,288.6523742675781,298.00750732421875,297.2879638671875,285.1039733886719,1.0,0.657025158405304,0.4034149348735809,0.4034149348735809,1.0,1.0,-3.272488594055176,0.9886254072189332,2.283863306045532,0.2509138286113739,0.9067175984382628,0.9067175984382628,0.0,247.3363494873047,256.0,44344.61328125,0.0,3378.087890625,1.0,280.6577453613281,283.5501708984375,291.7022399902344,294.5541076660156,293.1499938964844,293.1499938964844,280.3500061035156,35766.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96637761592865,1.0,0.0,0.0,3.667623281478882,3.667647361755371,8.975583796200226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.4482421875,0.0,1551.1085205078125,1895.4371337890625,0.0,4009.228271484375,0.909054160118103,1.0,0.0,3.0,1.0,0.0
12151080,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7827932238578796,0.4059887528419494,0.370697557926178,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.8885078430175781,0.6018015742301941,0.573931097984314,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8755881190299988,0.5772783756256104,0.4060711860656738,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7421873211860657,0.3443479537963867,0.3320735991001129,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.6457533240318298,0.2250778675079345,1.0424250364303589,285.1050720214844,284.95001220703125,299.6719665527344,288.6523742675781,298.00750732421875,297.2879638671875,285.1039733886719,1.0,0.657025158405304,0.4034149348735809,0.4034149348735809,1.0,1.0,-3.272488594055176,0.9886254072189332,2.283863306045532,0.2509138286113739,0.9067175984382628,0.9067175984382628,0.0,247.3363494873047,256.0,44344.61328125,0.0,3378.087890625,1.0,280.6577453613281,283.5501708984375,291.7022399902344,294.5541076660156,293.1499938964844,293.1499938964844,280.3500061035156,35766.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96637761592865,1.0,0.0,0.0,3.667623281478882,3.667647361755371,8.975583796200226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.4482421875,0.0,1551.1085205078125,1895.4371337890625,0.0,4009.228271484375,0.909054160118103,1.0,0.0,3.0,1.0,0.0
12151140,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7786118388175964,0.4040132462978363,0.3693315982818603,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8841110467910767,0.5997495651245117,0.5725058317184448,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8738123774528503,0.5803642272949219,0.4085180759429931,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7393951416015625,0.3439106345176697,0.3320581614971161,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.6432418823242188,0.2246976941823959,1.0424503087997437,284.9196472167969,284.95001220703125,299.6518859863281,288.6365051269531,297.9921569824219,297.2767028808594,284.918212890625,1.0,0.6591877341270447,0.402722954750061,0.402722954750061,1.0,1.0,-3.272096633911133,0.9865717887878418,2.285524845123291,0.2490313053131103,0.904772162437439,0.904772162437439,0.0,251.63868713378903,259.0,45464.6953125,0.0,3401.23193359375,1.0,280.3582458496094,283.3222045898437,291.6996765136719,294.6427917480469,293.1499938964844,293.1499938964844,280.04998779296875,35949.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823737144470216,1.0,0.0,0.0,3.670133590698242,3.670157909393311,8.987875617094687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.0830078125,0.0,1555.300537109375,1895.4371337890625,0.0,4149.322265625,0.9097321629524232,1.0,0.0,3.0,1.0,0.0
12151200,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7786118388175964,0.4040132462978363,0.3693315982818603,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8841110467910767,0.5997495651245117,0.5725058317184448,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8738123774528503,0.5803642272949219,0.4085180759429931,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7393951416015625,0.3439106345176697,0.3320581614971161,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.6432418823242188,0.2246976941823959,1.0424503087997437,284.9196472167969,284.95001220703125,299.6518859863281,288.6365051269531,297.9921569824219,297.2767028808594,284.918212890625,1.0,0.6591877341270447,0.402722954750061,0.402722954750061,1.0,1.0,-3.272096633911133,0.9865717887878418,2.285524845123291,0.2490313053131103,0.904772162437439,0.904772162437439,0.0,251.63868713378903,259.0,45464.6953125,0.0,3401.23193359375,1.0,280.3582458496094,283.3222045898437,291.6996765136719,294.6427917480469,293.1499938964844,293.1499938964844,280.04998779296875,35949.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823737144470216,1.0,0.0,0.0,3.670133590698242,3.670157909393311,8.987875617094687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.0830078125,0.0,1555.300537109375,1895.4371337890625,0.0,4149.322265625,0.9097321629524232,1.0,0.0,3.0,1.0,0.0
12151260,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.7747740149497986,0.4019496738910675,0.3677720129489898,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.8800456523895264,0.5974352359771729,0.5706797242164612,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.8719081282615662,0.5823124647140503,0.4100949466228485,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.7366794347763062,0.3430711328983307,0.3315537571907043,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.6406962275505066,0.2239484786987304,1.0403798818588257,284.7406616210937,284.95001220703125,299.6358337402344,288.6236267089844,297.97711181640625,297.2641296386719,284.73779296875,1.0,0.660385012626648,0.402107298374176,0.402107298374176,1.0,1.0,-3.266831398010254,0.983031451702118,2.283799886703491,0.2467051893472671,0.9009770154953004,0.9009770154953004,0.0,255.2059631347656,259.0,46479.99609375,0.0,3409.2080078125,1.0,280.0668029785156,283.1036376953125,291.6905212402344,294.717529296875,293.1499938964844,293.1499938964844,280.04998779296875,36150.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945408701896667,1.0,0.0,0.0,3.665799856185913,3.6658239364624015,8.966661653175834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.486328125,0.0,1551.9476318359375,1895.4371337890625,0.0,4253.7802734375,0.90888649225235,1.0,0.0,3.0,1.0,0.0
